time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12261960,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,9.361240518046544e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,0.0001133652986027,299.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,7.280986028490588e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,9.857838449534027e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0004676117969211,285.0549011230469,294.1499938964844,290.2156982421875,284.552001953125,292.68975830078125,290.4184875488281,285.1460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974823333323,5.569710914699044e-09,0.0009974768618121,-0.0136441383510828,0.0,0.0,0.0,-0.0075739594176411,60.0,3.4846203327178955,-0.0,-6.783753292438632e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,9.366982703795657e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,0.0001134348276536,299.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,7.285451283678412e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,9.863884770311417e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0004678986442741,285.0541381835937,294.1499938964844,290.1732788085937,284.5186462402344,292.6456604003906,290.3727111816406,285.14910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,-0.0076093864627182,60.0,3.454379081726074,-0.0,-6.792068774075234e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,9.366982703795657e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,0.0001134348276536,299.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,7.285451283678412e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,9.863884770311417e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0004678986442741,285.0541381835937,294.1499938964844,290.1732788085937,284.5186462402344,292.6456604003906,290.3727111816406,285.14910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,-0.0076093864627182,60.0,3.454379081726074,-0.0,-6.792068774075234e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,9.37256554607302e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,0.0001135024358518,299.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,7.289793575182557e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,9.869763744063675e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0004681775171775,285.0537414550781,294.1499938964844,290.1499938964844,284.4986877441406,292.6209716796875,290.3470458984375,285.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986878139898,5.710688366633576e-09,0.000998682109639,-0.0140134608373045,0.0,0.0,0.0,-0.0076438467949628,60.0,3.438551425933838,-0.0,-6.800162566378276e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,9.378063987242058e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,0.0001135690181399,299.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,7.294069655472413e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,9.87555322353728e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,0.0004684521700255,285.0534362792969,294.1499938964844,290.1319580078125,284.4823913574219,292.6015625,290.3268737792969,285.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992732666432,5.779161149632728e-09,0.0009992675622925,-0.0141928382217884,0.0,0.0,0.0,-0.0076777911745011,60.0,3.426593065261841,-0.0,-6.808139119129919e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,9.395961387781426e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,0.0001137857616413,299.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,7.307990017579868e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,9.894400864141062e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,0.0004693462396971,285.0527648925781,294.1499938964844,290.09161376953125,284.4434814453125,292.55743408203125,290.28057861328125,285.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085495282472e-09,0.0010011735139414,-0.0147768231108784,0.0,0.0,0.0,-0.0077883033081889,60.0,3.401531934738159,-0.0,-6.834142141087797e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,9.395961387781426e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,0.0001137857616413,299.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,7.307990017579868e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,9.894400864141062e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,0.0004693462396971,285.0527648925781,294.1499938964844,290.09161376953125,284.4434814453125,292.55743408203125,290.28057861328125,285.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085495282472e-09,0.0010011735139414,-0.0147768231108784,0.0,0.0,0.0,-0.0077883033081889,60.0,3.401531934738159,-0.0,-6.834142141087797e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,9.42191545618698e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,0.0001141000611823,299.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,7.328176434384659e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,9.92173154372722e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,0.0004706426698248,285.0521545410156,294.1499938964844,290.0521850585937,284.4022216796875,292.5133056640625,290.23358154296875,285.1581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.325376666893589e-09,0.0010039376793429,-0.0156237073242664,0.0,0.0,0.0,-0.0079485718160867,60.0,3.3797101974487305,-0.0,-6.871939461916554e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,9.42191545618698e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,0.0001141000611823,299.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,7.328176434384659e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,9.92173154372722e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,0.0004706426698248,285.0521545410156,294.1499938964844,290.0521850585937,284.4022216796875,292.5133056640625,290.23358154296875,285.1581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.325376666893589e-09,0.0010039376793429,-0.0156237073242664,0.0,0.0,0.0,-0.0079485718160867,60.0,3.3797101974487305,-0.0,-6.871939461916554e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,9.43832128541544e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,0.000114298738481,299.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,7.340936281252652e-05,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,9.939007577486336e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0004714622045867,285.0518493652344,294.1499938964844,290.0328063964844,284.3808288574219,292.4912109375,290.209716796875,285.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056917089968,6.529752738515526e-09,0.0010056851897388,-0.0161590687930583,0.0,0.0,0.0,-0.0080498894676566,60.0,3.370185613632202,-0.0,-6.895888304825348e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,9.456895350012928e-05,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,0.0001145236674346,299.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,7.355382695095614e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,9.958566806744784e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0004723900055978,285.05157470703125,294.1499938964844,290.0136413574219,284.35894775390625,292.4691162109375,290.18560791015625,285.1611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076704202219,6.7611387599697545e-09,0.0010076636681333,-0.0167651642113924,0.0,0.0,0.0,-0.0081645958125591,60.0,3.3614304065704346,-0.0,-6.923051643070721e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,9.501323074800894e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,0.0001150616881204,299.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,7.389937672996894e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,0.000100053512142,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,0.0004746092890854,285.0510559082031,294.1499938964844,289.97589111328125,284.3139343261719,292.4248352050781,290.1366271972656,285.1640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612027187195e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,-0.0084389755502343,60.0,3.346776962280273,-0.0,-6.988243228533976e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,9.501323074800894e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,0.0001150616881204,299.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,7.389937672996894e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,0.000100053512142,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,0.0004746092890854,285.0510559082031,294.1499938964844,289.97589111328125,284.3139343261719,292.4248352050781,290.1366271972656,285.1640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612027187195e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,-0.0084389755502343,60.0,3.346776962280273,-0.0,-6.988243228533976e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,9.554972348269077e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,0.0001157113802037,299.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,7.431664562318474e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,0.0001006184684229,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,0.0004772891697939,285.0505676269531,294.1499938964844,289.9389038085937,284.2674865722656,292.3804626464844,290.0868225097656,285.1669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982986716115192e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.3357462882995605,-0.0,-7.067375662472841e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,9.554972348269077e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,0.0001157113802037,299.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,7.431664562318474e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,0.0001006184684229,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,0.0004772891697939,285.0505676269531,294.1499938964844,289.9389038085937,284.2674865722656,292.3804626464844,290.0868225097656,285.1669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982986716115192e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.3357462882995605,-0.0,-7.067375662472841e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,9.616291208658367e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,0.0001164539571618,299.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,7.479357009287924e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,0.0001012641878332,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,0.0004803522024303,285.0501403808594,294.1499938964844,289.9025573730469,284.2198791503906,292.3359680175781,290.03662109375,285.1697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746929403002923e-09,0.0010246431920677,-0.0219659619033336,0.0,0.0,0.0,-0.00914903357625,60.0,3.3279197216033936,-0.0,-7.15836776521428e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,9.616291208658367e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,0.0001164539571618,299.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,7.479357009287924e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,0.0001012641878332,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,0.0004803522024303,285.0501403808594,294.1499938964844,289.9025573730469,284.2198791503906,292.3359680175781,290.03662109375,285.1697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746929403002923e-09,0.0010246431920677,-0.0219659619033336,0.0,0.0,0.0,-0.00914903357625,60.0,3.3279197216033936,-0.0,-7.15836776521428e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,9.68215026659891e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0001172515112557,299.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,7.530580478487536e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,0.0001019577102852,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0004836420121137,285.0497436523437,294.1499938964844,289.8667907714844,284.17144775390625,292.29132080078125,289.9867553710937,285.1725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567442837976614e-09,0.0010316593106836,-0.024114403873682,0.0,0.0,0.0,-0.0095557970926165,60.0,3.322402238845825,-0.0,-7.25674524915121e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,9.68215026659891e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0001172515112557,299.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,7.530580478487536e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,0.0001019577102852,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0004836420121137,285.0497436523437,294.1499938964844,289.8667907714844,284.17144775390625,292.29132080078125,289.9867553710937,285.1725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567442837976614e-09,0.0010316593106836,-0.024114403873682,0.0,0.0,0.0,-0.0095557970926165,60.0,3.322402238845825,-0.0,-7.25674524915121e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,9.715338092064484e-05,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,0.0001176534206024,299.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,7.556393393315375e-05,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,0.0001023071963572,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,0.0004852997954003,285.049560546875,294.1499938964844,289.84912109375,284.1470031738281,292.2689514160156,289.9621887207031,285.1739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352047393098,9.980918314056453e-09,0.0010351948440074,-0.0251969285309314,0.0,0.0,0.0,-0.0097607737407088,60.0,3.320093870162964,-0.0,-7.306574190124594e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,9.747698641149329e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,0.0001180453109554,299.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,7.58156311349012e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0001026479731081,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,0.0004869163094554,285.04937744140625,294.1499938964844,289.83160400390625,284.1224365234375,292.2465515136719,289.9380798339844,285.1753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386527283117,1.0384096249538288e-08,0.001038642367348,-0.0262524094432592,0.0,0.0,0.0,-0.0099606467410922,60.0,3.317757368087769,-0.0,-7.355325948310566e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.807213064050302e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,0.0001187660309369,299.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,7.627851300640032e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,0.0001032746877172,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,0.000489889178425,285.0491027832031,294.1499938964844,289.7968444824219,284.0731506347656,292.20166015625,289.8912048339844,285.1781616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125563581515507e-08,0.0010449826950207,-0.0281932707875967,0.0,0.0,0.0,-0.0103282248601317,60.0,3.312201023101806,-0.0,-7.445406424722023e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.807213064050302e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,0.0001187660309369,299.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,7.627851300640032e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,0.0001032746877172,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,0.000489889178425,285.0491027832031,294.1499938964844,289.7968444824219,284.0731506347656,292.20166015625,289.8912048339844,285.1781616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125563581515507e-08,0.0010449826950207,-0.0281932707875967,0.0,0.0,0.0,-0.0103282248601317,60.0,3.312201023101806,-0.0,-7.445406424722023e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,9.854637028183788e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,0.0001193403368233,299.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,7.664736767765135e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,0.0001037740876199,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,0.0004922581138089,285.048828125,294.1499938964844,289.76251220703125,284.0238952636719,292.15673828125,289.8467712402344,285.1808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716395853511584e-08,0.0010500352364033,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.303654670715332,-0.0,-7.517578382021385e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,9.854637028183788e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,0.0001193403368233,299.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,7.664736767765135e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,0.0001037740876199,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,0.0004922581138089,285.048828125,294.1499938964844,289.76251220703125,284.0238952636719,292.15673828125,289.8467712402344,285.1808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716395853511584e-08,0.0010500352364033,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.303654670715332,-0.0,-7.517578382021385e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,9.889649663819e-05,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,0.0001197643359773,299.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,7.691968494327739e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,0.0001041427822201,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,0.0004940070793963,285.0486145019531,294.1499938964844,289.7284851074219,283.9749450683594,292.11181640625,289.8049011230469,285.1836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537770576775,1.2152572281820541e-08,0.001053764950484,-0.03088104352355,0.0,0.0,0.0,-0.0108373584225773,60.0,3.290848731994629,-0.0,-7.571081539481386e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,9.889649663819e-05,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,0.0001197643359773,299.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,7.691968494327739e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,0.0001041427822201,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,0.0004940070793963,285.0486145019531,294.1499938964844,289.7284851074219,283.9749450683594,292.11181640625,289.8049011230469,285.1836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537770576775,1.2152572281820541e-08,0.001053764950484,-0.03088104352355,0.0,0.0,0.0,-0.0108373584225773,60.0,3.290848731994629,-0.0,-7.571081539481386e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,9.890462388284504e-05,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,0.000119774180348,299.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,7.692600775044411e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,0.0001041513460222,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,0.0004940477083437,285.0484619140625,294.1499938964844,289.6947326660156,283.9266052246094,292.0670166015625,289.76568603515625,285.1863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538653004914,1.2162633566958904e-08,0.0010538530768826,-0.0309073682874441,0.0,0.0,0.0,-0.0108423568308353,60.0,3.271656274795532,-0.0,-7.57231717329887e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,9.890462388284504e-05,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,0.000119774180348,299.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,7.692600775044411e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,0.0001041513460222,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,0.0004940477083437,285.0484619140625,294.1499938964844,289.6947326660156,283.9266052246094,292.0670166015625,289.76568603515625,285.1863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538653004914,1.2162633566958904e-08,0.0010538530768826,-0.0309073682874441,0.0,0.0,0.0,-0.0108423568308353,60.0,3.271656274795532,-0.0,-7.57231717329887e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,9.863176819635557e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,0.0001194437427329,299.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,7.6713775342796e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,0.0001038640111801,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,0.0004926847177557,285.04840087890625,294.1499938964844,289.6779479980469,283.9027404785156,292.0447692871094,289.74737548828125,285.1876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050958642736,1.1822612222545104e-08,0.0010509467683732,-0.0300175733864307,0.0,0.0,0.0,-0.0106737995520234,60.0,3.2555136680603027,-0.0,-7.530589130055888e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,9.834280353970826e-05,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,0.0001190938055515,299.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,7.648902828805149e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,0.0001035597160807,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,0.0004912412841804,285.04833984375,294.1499938964844,289.66119384765625,283.879150390625,292.0226135253906,289.7299194335937,285.18896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478787589818,1.1462525151273441e-08,0.0010478673502802,-0.0290751941502094,0.0,0.0,0.0,-0.0104952873662114,60.0,3.2354230880737305,-0.0,-7.48652411175499e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,9.774094360182062e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,0.0001183649510494,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,7.602090772707015e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,0.0001029259292408,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,0.0004882349167019,285.0482482910156,294.1499938964844,289.6277770996094,283.8328552246094,291.9786376953125,289.6967468261719,285.1916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414655553177,1.0712541076429716e-08,0.001041454845108,-0.0271121803671121,0.0,0.0,0.0,-0.0101234912872314,60.0,3.1919267177581787,-0.0,-7.395161105705483e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,9.774094360182062e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,0.0001183649510494,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,7.602090772707015e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,0.0001029259292408,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,0.0004882349167019,285.0482482910156,294.1499938964844,289.6277770996094,283.8328552246094,291.9786376953125,289.6967468261719,285.1916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414655553177,1.0712541076429716e-08,0.001041454845108,-0.0271121803671121,0.0,0.0,0.0,-0.0101234912872314,60.0,3.1919267177581787,-0.0,-7.395161105705483e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,9.707562276162208e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,0.000117559240607,299.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,7.550343434559181e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,0.0001022253127302,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,0.0004849115211982,285.0482177734375,294.1499938964844,289.5944519042969,283.7880249023437,291.93511962890625,289.6655578613281,285.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343758622184,9.883494911377966e-09,0.001034365966916,-0.0249418653547763,0.0,0.0,0.0,-0.009712497703731,60.0,3.145751714706421,-0.0,-7.294817550018706e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,9.707562276162208e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,0.000117559240607,299.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,7.550343434559181e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,0.0001022253127302,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,0.0004849115211982,285.0482177734375,294.1499938964844,289.5944519042969,283.7880249023437,291.93511962890625,289.6655578613281,285.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343758622184,9.883494911377966e-09,0.001034365966916,-0.0249418653547763,0.0,0.0,0.0,-0.009712497703731,60.0,3.145751714706421,-0.0,-7.294817550018706e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,9.640088683227076e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,0.0001167421287391,299.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,7.497863407479599e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,0.0001015147790894,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,0.0004815410939045,285.0482482910156,294.1499938964844,289.56109619140625,283.74493408203125,291.8921203613281,289.6359558105469,285.1968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271855862811,9.042720350294076e-09,0.0010271766223013,-0.0227404944598674,0.0,0.0,0.0,-0.0092956908047199,60.0,3.098701477050781,-0.0,-7.19375492508334e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,9.640088683227076e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,0.0001167421287391,299.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,7.497863407479599e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,0.0001015147790894,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,0.0004815410939045,285.0482482910156,294.1499938964844,289.56109619140625,283.74493408203125,291.8921203613281,289.6359558105469,285.1968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271855862811,9.042720350294076e-09,0.0010271766223013,-0.0227404944598674,0.0,0.0,0.0,-0.0092956908047199,60.0,3.098701477050781,-0.0,-7.19375492508334e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.57598749664612e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,0.0001159658568212,299.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,7.448007090715691e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,0.0001008397666737,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,0.0004783391486853,285.0482788085937,294.1499938964844,289.5276794433594,283.7038879394531,291.8495788574219,289.60748291015625,285.1994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203465353697,-0.0206488762050867,0.0,0.0,0.0,-0.008899719454348,60.0,3.0522828102111816,-0.0,-7.098396537230657e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.57598749664612e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,0.0001159658568212,299.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,7.448007090715691e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,0.0001008397666737,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,0.0004783391486853,285.0482788085937,294.1499938964844,289.5276794433594,283.7038879394531,291.8495788574219,289.60748291015625,285.1994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203465353697,-0.0206488762050867,0.0,0.0,0.0,-0.008899719454348,60.0,3.0522828102111816,-0.0,-7.098396537230657e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
