time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12264300,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,9.546271030558272e-05,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,0.0001156059879576,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,7.424894283758476e-05,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,0.0001005268422886,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,0.0004768547660205,285.04833984375,294.1499938964844,289.51092529296875,283.6842041015625,291.8284606933594,289.5936279296875,285.2007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171879548579,7.873697249749512e-09,0.0010171801550313,-0.0196791496127843,0.0,0.0,0.0,-0.0087161548435688,60.0,3.029731273651123,-0.0,-7.054405415374276e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,9.518395381746814e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,0.0001152684126282,299.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,7.403212657663971e-05,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,0.0001002332937787,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,0.0004754623223561,285.0483703613281,294.1499938964844,289.494140625,283.6651306152344,291.8074645996094,289.5799560546875,285.2019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142173850908,7.526343992481088e-09,0.0010142098180949,-0.0187694206833839,0.0,0.0,0.0,-0.0085439560934901,60.0,3.007694721221924,-0.0,-7.013262859345559e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,9.46907966863364e-05,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,0.0001146711874753,299.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,7.36485599190928e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,9.971397230401637e-05,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0004729989159386,285.04852294921875,294.1499938964844,289.4603881835937,283.6289978027344,291.7657470703125,289.5530090332031,285.2045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,2.9655983448028564,-0.0,-6.940771157815109e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,9.46907966863364e-05,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,0.0001146711874753,299.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,7.36485599190928e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,9.971397230401637e-05,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0004729989159386,285.04852294921875,294.1499938964844,289.4603881835937,283.6289978027344,291.7657470703125,289.5530090332031,285.2045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,2.9655983448028564,-0.0,-6.940771157815109e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,9.428602788830176e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,0.0001141810134868,299.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,7.33337365090847e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,9.928773215506226e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,0.000470977043733,285.0486755371094,294.1499938964844,289.4263916015625,283.5957336425781,291.7243347167969,289.52642822265625,285.2070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,2.92625379562378,-0.0,-6.881552394588655e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,9.428602788830176e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,0.0001141810134868,299.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,7.33337365090847e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,9.928773215506226e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,0.000470977043733,285.0486755371094,294.1499938964844,289.4263916015625,283.5957336425781,291.7243347167969,289.52642822265625,285.2070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,2.92625379562378,-0.0,-6.881552394588655e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,9.39666060730815e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,0.0001137941872002,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,7.30852916603908e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,9.895137191051616e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,0.0004693814844358,285.04888916015625,294.1499938964844,289.3920593261719,283.56561279296875,291.6832275390625,289.4998779296875,285.2095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,2.8896493911743164,-0.0,-6.834998345084389e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,9.39666060730815e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,0.0001137941872002,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,7.30852916603908e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,9.895137191051616e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,0.0004693814844358,285.04888916015625,294.1499938964844,289.3920593261719,283.56561279296875,291.6832275390625,289.4998779296875,285.2095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,2.8896493911743164,-0.0,-6.834998345084389e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,9.37233489821665e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0001134995982283,299.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,7.289608765859157e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,9.869520727079362e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,0.0004681663704104,285.04913330078125,294.1499938964844,289.3572998046875,283.5389404296875,291.6423645019531,289.4731140136719,285.2120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986511431634,5.7062803371366044e-09,0.0009986453223973,-0.0140019115060567,0.0,0.0,0.0,-0.0076416665688157,60.0,2.855432510375977,-0.0,-6.799648843980324e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,9.37233489821665e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0001134995982283,299.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,7.289608765859157e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,9.869520727079362e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,0.0004681663704104,285.04913330078125,294.1499938964844,289.3572998046875,283.5389404296875,291.6423645019531,289.4731140136719,285.2120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986511431634,5.7062803371366044e-09,0.0009986453223973,-0.0140019115060567,0.0,0.0,0.0,-0.0076416665688157,60.0,2.855432510375977,-0.0,-6.799648843980324e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,9.362712444271892e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,0.0001133830737671,299.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,7.282125443452969e-05,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,9.85938822850585e-05,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,0.0004676857497543,285.0492553710937,294.1499938964844,289.3397521972656,283.5269775390625,291.6220092773437,289.4595642089844,285.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976255241781,5.586366480514471e-09,0.0009976199362426,-0.0136877708137035,0.0,0.0,0.0,-0.0075822197832167,60.0,2.8391504287719727,-0.0,-6.78569094247905e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,9.354423673357816e-05,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,0.0001132826946559,299.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,7.275678217411041e-05,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,9.850659262156114e-05,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,0.0004672716895584,285.04937744140625,294.1499938964844,289.32208251953125,283.5159606933594,291.6016845703125,289.4458923339844,285.2144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967419318854,5.483063336697569e-09,0.0009967364603653,-0.0134171415120363,0.0,0.0,0.0,-0.0075310072861611,60.0,2.8232626914978027,-0.0,-6.773677796445554e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,9.3415095761884e-05,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,0.000113126297947,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,7.2656330303289e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,9.837059769779444e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,0.0004666266031563,285.0496826171875,294.1499938964844,289.2863464355469,283.4969482421875,291.5611572265625,289.4179992675781,285.2168884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322104978944253e-09,0.0009953599656,-0.0129954647272825,0.0,0.0,0.0,-0.0074512124992907,60.0,2.792595624923706,-0.0,-6.7549812854395e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,9.3415095761884e-05,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,0.000113126297947,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,7.2656330303289e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,9.837059769779444e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,0.0004666266031563,285.0496826171875,294.1499938964844,289.2863464355469,283.4969482421875,291.5611572265625,289.4179992675781,285.2168884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322104978944253e-09,0.0009953599656,-0.0129954647272825,0.0,0.0,0.0,-0.0074512124992907,60.0,2.792595624923706,-0.0,-6.7549812854395e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,9.332519402960315e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,0.0001130174350691,299.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,7.25864083506167e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,9.82759302132763e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0004661775601562,285.050048828125,294.1499938964844,289.25,283.482177734375,291.520751953125,289.38922119140625,285.21929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944068733602,5.2100461722659475e-09,0.0009944016346707,-0.0127018904313445,0.0,0.0,0.0,-0.0073956595733761,60.0,2.76305627822876,-0.0,-6.741980485003296e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,9.332519402960315e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,0.0001130174350691,299.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,7.25864083506167e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,9.82759302132763e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0004661775601562,285.050048828125,294.1499938964844,289.25,283.482177734375,291.520751953125,289.38922119140625,285.21929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944068733602,5.2100461722659475e-09,0.0009944016346707,-0.0127018904313445,0.0,0.0,0.0,-0.0073956595733761,60.0,2.76305627822876,-0.0,-6.741980485003296e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,9.325388964498416e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,0.0001129310767282,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,7.253095100168139e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,9.820084233069792e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,0.000465821387479,285.0504150390625,294.1499938964844,289.2133483886719,283.4698791503906,291.4804382324219,289.359619140625,285.2216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,2.7341322898864746,-0.0,-6.731675483706567e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,9.325388964498416e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,0.0001129310767282,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,7.253095100168139e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,9.820084233069792e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,0.000465821387479,285.0504150390625,294.1499938964844,289.2133483886719,283.4698791503906,291.4804382324219,289.359619140625,285.2216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,2.7341322898864746,-0.0,-6.731675483706567e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,9.31822942220606e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,0.0001128443764173,299.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,7.247526082210243e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,9.812544885789976e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,0.0004654637887142,285.0508117675781,294.1499938964844,289.1766662597656,283.45819091796875,291.44024658203125,289.3291931152344,285.2240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,2.7054474353790283,-0.0,-6.721337086901259e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,9.31822942220606e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,0.0001128443764173,299.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,7.247526082210243e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,9.812544885789976e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,0.0004654637887142,285.0508117675781,294.1499938964844,289.1766662597656,283.45819091796875,291.44024658203125,289.3291931152344,285.2240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,2.7054474353790283,-0.0,-6.721337086901259e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,9.314627095591276e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,0.0001128007497754,299.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,7.244724110933021e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,9.80875120148994e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,0.0004652838397305,285.051025390625,294.1499938964844,289.1583251953125,283.4525451660156,291.420166015625,289.31378173828125,285.2252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986985491228779e-09,0.0009924941696226,-0.0121175004169344,0.0,0.0,0.0,-0.0072850785218179,60.0,2.6911349296569824,-0.0,-6.716138045703701e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,9.310999303124844e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,0.0001127568175434,299.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,7.24190249457024e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,9.804931323742494e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0004651026392821,285.0512390136719,294.1499938964844,289.1400146484375,283.4470520019531,291.400146484375,289.2982177734375,285.22637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941760778365278e-09,0.0009921074379235,-0.0119990156963467,0.0,0.0,0.0,-0.0072626587934792,60.0,2.67683219909668,-0.0,-6.710904187912092e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,9.303613478550687e-05,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,0.0001126673741964,299.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,7.236158126033843e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,9.797154052648692e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0004647337191272,285.0517272949219,294.1499938964844,289.10333251953125,283.4364318847656,291.360107421875,289.2668762207031,285.2286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849691315200744e-09,0.000991320121102,-0.0117578012868762,0.0,0.0,0.0,-0.0072170156054198,60.0,2.648244380950928,-0.0,-6.700256705016727e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,9.303613478550687e-05,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,0.0001126673741964,299.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,7.236158126033843e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,9.797154052648692e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0004647337191272,285.0517272949219,294.1499938964844,289.10333251953125,283.4364318847656,291.360107421875,289.2668762207031,285.2286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849691315200744e-09,0.000991320121102,-0.0117578012868762,0.0,0.0,0.0,-0.0072170156054198,60.0,2.648244380950928,-0.0,-6.700256705016727e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,9.295997733715922e-05,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,0.0001125751441577,299.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,7.230234768940136e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,9.78913449216634e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0004643533029593,285.0522155761719,294.1499938964844,289.0666809082031,283.4263610839844,291.3201904296875,289.2352600097656,285.23095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757032543466e-09,0.0009905083570629,-0.0115090794861316,0.0,0.0,0.0,-0.0071699526160955,60.0,2.6196627616882324,-0.0,-6.689285925176591e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,9.295997733715922e-05,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,0.0001125751441577,299.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,7.230234768940136e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,9.78913449216634e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0004643533029593,285.0522155761719,294.1499938964844,289.0666809082031,283.4263610839844,291.3201904296875,289.2352600097656,285.23095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757032543466e-09,0.0009905083570629,-0.0115090794861316,0.0,0.0,0.0,-0.0071699526160955,60.0,2.6196627616882324,-0.0,-6.689285925176591e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,9.288125875173137e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,0.0001124798072851,299.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,7.224111323012039e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,9.78084426606074e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,0.000463960081106,285.052734375,294.1499938964844,289.0299987792969,283.416748046875,291.2803649902344,289.2034912109375,285.23321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.591074228286743,-0.0,-6.677954900169425e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,9.288125875173137e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,0.0001124798072851,299.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,7.224111323012039e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,9.78084426606074e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,0.000463960081106,285.052734375,294.1499938964844,289.0299987792969,283.416748046875,291.2803649902344,289.2034912109375,285.23321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.591074228286743,-0.0,-6.677954900169425e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,9.279949154006316e-05,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,0.0001123807887779,299.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,7.217751408461481e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,9.772233897820116e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,0.0004635516670532,285.05328369140625,294.1499938964844,288.99334716796875,283.4076232910156,291.2406005859375,289.171630859375,285.2354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888021741062,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.562469005584717,-0.0,-6.666196838978068e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,9.279949154006316e-05,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,0.0001123807887779,299.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,7.217751408461481e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,9.772233897820116e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,0.0004635516670532,285.05328369140625,294.1499938964844,288.99334716796875,283.4076232910156,291.2406005859375,289.171630859375,285.2354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888021741062,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.562469005584717,-0.0,-6.666196838978068e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,9.275765478378162e-05,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,0.000112330126285,299.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,7.214497600216419e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,9.767828305484728e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,0.0004633426724467,285.0535888671875,294.1499938964844,288.9750061035156,283.4032592773437,291.22076416015625,289.1557006835937,285.236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502551220753048e-09,0.000988351763226,-0.0108483042567968,0.0,0.0,0.0,-0.0070449234917759,60.0,2.5481607913970947,-0.0,-6.6601849368908e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,9.271493763662876e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,0.0001122783942264,299.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,7.211175397969782e-05,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,9.763329580891876e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,0.0004631293122656,285.05389404296875,294.1499938964844,288.9566650390625,283.3989562988281,291.2009582519531,289.1398010253906,285.2376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449307144938075e-09,0.0009878964629024,-0.0107088033109903,0.0,0.0,0.0,-0.0070185279473662,60.0,2.5338480472564697,-0.0,-6.654049400367512e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,9.262766980100424e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,0.0001121727109421,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,7.204386929515749e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,9.754140046425164e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,0.000462693395093,285.05450439453125,294.1499938964844,288.9200134277344,283.3907470703125,291.161376953125,289.1080322265625,285.2398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.505214214324951,-0.0,-6.641523242478797e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,9.262766980100424e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,0.0001121727109421,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,7.204386929515749e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,9.754140046425164e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,0.000462693395093,285.05450439453125,294.1499938964844,288.9200134277344,283.3907470703125,291.161376953125,289.1080322265625,285.2398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.505214214324951,-0.0,-6.641523242478797e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,9.25377244129777e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,0.0001120637825806,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,7.197391096269712e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,9.74466820480302e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,0.0004622441192623,285.0551452636719,294.1499938964844,288.8833312988281,283.3829345703125,291.1219177246094,289.0764465332031,285.2420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,-0.0069090235047042,60.0,2.4765737056732178,-0.0,-6.62862547073928e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,9.25377244129777e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,0.0001120637825806,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,7.197391096269712e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,9.74466820480302e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,0.0004622441192623,285.0551452636719,294.1499938964844,288.8833312988281,283.3829345703125,291.1219177246094,289.0764465332031,285.2420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,-0.0069090235047042,60.0,2.4765737056732178,-0.0,-6.62862547073928e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,9.24458436202258e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,0.0001119525113608,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,7.190244650701061e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,9.73499263636768e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,0.000461785151856,285.0557861328125,294.1499938964844,288.8466796875,283.3755187988281,291.08251953125,289.0450134277344,285.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.447936773300171,-0.0,-6.615464087644797e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,9.24458436202258e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,0.0001119525113608,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,7.190244650701061e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,9.73499263636768e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,0.000461785151856,285.0557861328125,294.1499938964844,288.8466796875,283.3755187988281,291.08251953125,289.0450134277344,285.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.447936773300171,-0.0,-6.615464087644797e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,9.235216566594318e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,0.0001118390719057,299.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,7.182958506746218e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,9.72512862063013e-05,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,0.0004613172495737,285.0564880371094,294.1499938964844,288.8099975585937,283.36846923828125,291.043212890625,289.0138244628906,285.2463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.419319629669189,-0.0,-6.60205827784921e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
