time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12266640,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,9.235216566594318e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,0.0001118390719057,299.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,7.182958506746218e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,9.72512862063013e-05,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,0.0004613172495737,285.0564880371094,294.1499938964844,288.8099975585937,283.36846923828125,291.043212890625,289.0138244628906,285.2463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.419319629669189,-0.0,-6.60205827784921e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,9.23049301491119e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0001117818683269,299.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,7.179284875746816e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,9.720154776005074e-05,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0004610813048202,285.0568542480469,294.1499938964844,288.7916564941406,283.3651123046875,291.0235900878906,288.9983215332031,285.2473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698520213365,0.0,0.0,0.0,-0.0067651853896677,60.0,2.405020475387573,-0.0,-6.59530456914581e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,9.225743269780652e-05,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.000111724344606,299.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,7.175590144470334e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,9.715152555145325e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,0.0004608440503943,285.0572204589844,294.1499938964844,288.7733459472656,283.3617858886719,291.0039978027344,288.98291015625,285.2484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.0009830202907323,-0.0092147281393408,0.0,0.0,0.0,-0.00673583522439,60.0,2.3907320499420166,-0.0,-6.588515333305622e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,9.216207399731502e-05,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,0.0001116088678827,299.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,7.168173760874197e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,9.705111006041987e-05,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,0.0004603677371051,285.0579528808594,294.1499938964844,288.7366638183594,283.35546875,290.9648742675781,288.9523010253906,285.25048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.362191915512085,-0.0,-6.574898492317517e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,9.216207399731502e-05,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,0.0001116088678827,299.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,7.168173760874197e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,9.705111006041987e-05,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,0.0004603677371051,285.0579528808594,294.1499938964844,288.7366638183594,283.35546875,290.9648742675781,288.9523010253906,285.25048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.362191915512085,-0.0,-6.574898492317517e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,9.206666436512025e-05,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,0.0001114933183998,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,7.16075228410773e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,9.695063636172564e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,0.0004598911327775,285.0587158203125,294.1499938964844,288.70001220703125,283.34942626953125,290.9258117675781,288.9220275878906,285.2525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.333710193634033,-0.0,-6.561285914585825e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,9.206666436512025e-05,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,0.0001114933183998,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,7.16075228410773e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,9.695063636172564e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,0.0004598911327775,285.0587158203125,294.1499938964844,288.70001220703125,283.34942626953125,290.9258117675781,288.9220275878906,285.2525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.333710193634033,-0.0,-6.561285914585825e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,9.197171311825514e-05,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,0.0001113783364417,299.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,7.153367187129334e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,9.685065015219152e-05,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,0.0004594168567564,285.0595092773437,294.1499938964844,288.663330078125,283.3437194824219,290.8868408203125,288.89208984375,285.25457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.305300235748291,-0.0,-6.547755049268744e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,9.197171311825514e-05,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,0.0001113783364417,299.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,7.153367187129334e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,9.685065015219152e-05,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,0.0004594168567564,285.0595092773437,294.1499938964844,288.663330078125,283.3437194824219,290.8868408203125,288.89208984375,285.25457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.305300235748291,-0.0,-6.547755049268744e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,9.187778778141364e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,0.0001112645913963,299.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,7.146062125684693e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,9.675174078438432e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,0.0004589477030094,285.0603332519531,294.1499938964844,288.6266784667969,283.3382568359375,290.84796142578125,288.86248779296875,285.256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,-0.0065012648701667,60.0,2.2769775390625,-0.0,-6.534383345524476e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,9.187778778141364e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,0.0001112645913963,299.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,7.146062125684693e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,9.675174078438432e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,0.0004589477030094,285.0603332519531,294.1499938964844,288.6266784667969,283.3382568359375,290.84796142578125,288.86248779296875,285.256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,-0.0065012648701667,60.0,2.2769775390625,-0.0,-6.534383345524476e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,9.183130896417424e-05,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,0.0001112082973122,299.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,7.142446702346206e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,9.67027954175137e-05,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,0.00045871551265,285.0607604980469,294.1499938964844,288.6083374023437,283.33563232421875,290.8285522460937,288.84783935546875,285.2575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.3479639061084754e-09,0.0009784785797819,-0.0078231403604149,0.0,0.0,0.0,-0.0064725433476269,60.0,2.2628514766693115,-0.0,-6.527771034825491e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,9.1785317636095e-05,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,0.0001111525998567,299.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,7.138869113987312e-05,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,9.665435936767608e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,0.0004584857961162,285.0611877441406,294.1499938964844,288.5899963378906,283.33306884765625,290.80914306640625,288.8332824707031,285.2585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.2906439795254983e-09,0.000977988471277,-0.0076729487627744,0.0,0.0,0.0,-0.0064441277645528,60.0,2.248751878738404,-0.0,-6.521231910028291e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,9.169505210593344e-05,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,0.0001110432931454,299.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,7.131848542485386e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.6559313533362e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,0.0004580349195748,285.0620422363281,294.1499938964844,288.5533447265625,283.328125,290.7704162597656,288.8044738769531,285.2605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145524529441e-09,0.0009770264150574,-0.0073781753890216,0.0,0.0,0.0,-0.0063883569091558,60.0,2.2206430435180664,-0.0,-6.508407324190557e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,9.169505210593344e-05,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,0.0001110432931454,299.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,7.131848542485386e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.6559313533362e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,0.0004580349195748,285.0620422363281,294.1499938964844,288.5533447265625,283.328125,290.7704162597656,288.8044738769531,285.2605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145524529441e-09,0.0009770264150574,-0.0073781753890216,0.0,0.0,0.0,-0.0063883569091558,60.0,2.2206430435180664,-0.0,-6.508407324190557e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,9.160696208709852e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,0.0001109366130549,299.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,7.124997500795871e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,9.646654507378116e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,0.0004575948987621,285.0629272460937,294.1499938964844,288.51666259765625,283.32342529296875,290.73175048828125,288.77606201171875,285.2624816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.0683533491782104e-09,0.0009760875836946,-0.0070904907770454,0.0,0.0,0.0,-0.0063339280895888,60.0,2.1926443576812744,-0.0,-6.495903903669388e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,9.160696208709852e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,0.0001109366130549,299.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,7.124997500795871e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,9.646654507378116e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,0.0004575948987621,285.0629272460937,294.1499938964844,288.51666259765625,283.32342529296875,290.73175048828125,288.77606201171875,285.2624816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.0683533491782104e-09,0.0009760875836946,-0.0070904907770454,0.0,0.0,0.0,-0.0063339280895888,60.0,2.1926443576812744,-0.0,-6.495903903669388e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,9.152196435024962e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,0.0001108336800825,299.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,7.118385838111863e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,9.637704351916908e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,0.0004571703320834,285.0638122558594,294.1499938964844,288.4800109863281,283.31890869140625,290.69317626953125,288.7480163574219,285.264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.9624163122576874e-09,0.0009751816978678,-0.006812906358391,0.0,0.0,0.0,-0.006281410343945,60.0,2.1647751331329346,-0.0,-6.483850256699952e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,9.152196435024962e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,0.0001108336800825,299.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,7.118385838111863e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,9.637704351916908e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,0.0004571703320834,285.0638122558594,294.1499938964844,288.4800109863281,283.31890869140625,290.69317626953125,288.7480163574219,285.264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.9624163122576874e-09,0.0009751816978678,-0.006812906358391,0.0,0.0,0.0,-0.006281410343945,60.0,2.1647751331329346,-0.0,-6.483850256699952e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,9.144019713858142e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,0.0001107346542994,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,7.112026651157066e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,9.629093256080524e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,0.0004567618889268,285.06475830078125,294.1499938964844,288.4433288574219,283.3145751953125,290.6546630859375,288.7203674316406,285.2663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.860503611756826e-09,0.0009743102127686,-0.0065458654426038,0.0,0.0,0.0,-0.0062308879569172,60.0,2.1370441913604736,-0.0,-6.47226556793612e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,9.144019713858142e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,0.0001107346542994,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,7.112026651157066e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,9.629093256080524e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,0.0004567618889268,285.06475830078125,294.1499938964844,288.4433288574219,283.3145751953125,290.6546630859375,288.7203674316406,285.2663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.860503611756826e-09,0.0009743102127686,-0.0065458654426038,0.0,0.0,0.0,-0.0062308879569172,60.0,2.1370441913604736,-0.0,-6.47226556793612e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,9.140061592916028e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0001106867275666,299.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,7.108948193490505e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,9.62492558755912e-05,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,0.0004565641866065,285.0652160644531,294.1499938964844,288.42498779296875,283.3124694824219,290.6354064941406,288.7066650390625,285.26727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738911758176,2.811173294148261e-09,0.0009738883818499,-0.0064166053198277,0.0,0.0,0.0,-0.0062064328230917,60.0,2.1232287883758545,-0.0,-6.46666151737918e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,9.136214794125408e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,0.00011064013961,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,7.105955592123792e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,9.620874334359542e-05,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,0.0004563720431178,285.0657043457031,294.1499938964844,288.4066772460937,283.3104248046875,290.6162109375,288.6930847167969,285.2681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734811028465,2.7632263144283797e-09,0.0009734783670864,-0.0062909689731895,0.0,0.0,0.0,-0.0061826631426811,60.0,2.1094539165496826,-0.0,-6.461217338937787e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,9.128814417636022e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,0.0001105505216401,299.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,7.100199582055211e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,9.613081783754752e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,0.0004560023953672,285.066650390625,294.1499938964844,288.3699951171875,283.3064270019531,290.57781982421875,288.6661376953125,285.2700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.670988763497916e-09,0.0009726895950734,-0.0060492772608995,0.0,0.0,0.0,-0.0061369366012513,60.0,2.0820045471191406,-0.0,-6.450749623354568e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,9.128814417636022e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,0.0001105505216401,299.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,7.100199582055211e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,9.613081783754752e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,0.0004560023953672,285.066650390625,294.1499938964844,288.3699951171875,283.3064270019531,290.57781982421875,288.6661376953125,285.2700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.670988763497916e-09,0.0009726895950734,-0.0060492772608995,0.0,0.0,0.0,-0.0061369366012513,60.0,2.0820045471191406,-0.0,-6.450749623354568e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,9.121875336859377e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,0.0001104664843296,299.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,7.09480227669701e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,9.605774539522828e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,0.0004556557687465,285.0676574707031,294.1499938964844,288.3333435058594,283.30255126953125,290.5394592285156,288.6395568847656,285.2719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525114633,2.584497948987518e-09,0.0009719499503262,-0.0058226427063345,0.0,0.0,0.0,-0.0060940589755773,60.0,2.054713726043701,-0.0,-6.440942712515607e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,9.121875336859377e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,0.0001104664843296,299.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,7.09480227669701e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,9.605774539522828e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,0.0004556557687465,285.0676574707031,294.1499938964844,288.3333435058594,283.30255126953125,290.5394592285156,288.6395568847656,285.2719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525114633,2.584497948987518e-09,0.0009719499503262,-0.0058226427063345,0.0,0.0,0.0,-0.0060940589755773,60.0,2.054713726043701,-0.0,-6.440942712515607e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.115405555348843e-05,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,0.0001103881295421,299.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,7.08977022441104e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.598961332812904e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,0.0004553325707092,285.0686340332031,294.1499938964844,288.2966613769531,283.2987976074219,290.5011901855469,288.6132202148437,285.2737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712628088891,2.503850016211117e-09,0.0009712603059597,-0.0056113176979124,0.0,0.0,0.0,-0.0060540782287716,60.0,2.027571678161621,-0.0,-6.431804422390996e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.115405555348843e-05,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,0.0001103881295421,299.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,7.08977022441104e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.598961332812904e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,0.0004553325707092,285.0686340332031,294.1499938964844,288.2966613769531,283.2987976074219,290.5011901855469,288.6132202148437,285.2737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712628088891,2.503850016211117e-09,0.0009712603059597,-0.0056113176979124,0.0,0.0,0.0,-0.0060540782287716,60.0,2.027571678161621,-0.0,-6.431804422390996e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,9.109512757277116e-05,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,0.0001103167669498,299.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,7.085186371114105e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,9.592755668563768e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,0.0004550382436718,285.0696716308594,294.1499938964844,288.260009765625,283.2951354980469,290.46295166015625,288.587158203125,285.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706345736049,2.430396106589683e-09,0.0009706321288831,-0.0054188426584005,0.0,0.0,0.0,-0.0060176639817655,60.0,2.000607252120972,-0.0,-6.42348680912619e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,9.109512757277116e-05,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,0.0001103167669498,299.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,7.085186371114105e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,9.592755668563768e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,0.0004550382436718,285.0696716308594,294.1499938964844,288.260009765625,283.2951354980469,290.46295166015625,288.587158203125,285.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706345736049,2.430396106589683e-09,0.0009706321288831,-0.0054188426584005,0.0,0.0,0.0,-0.0060176639817655,60.0,2.000607252120972,-0.0,-6.42348680912619e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.106751531362534e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,0.0001102833339245,299.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,7.08303923602216e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.58984819590114e-05,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,0.0004549003206193,285.0701904296875,294.1499938964844,288.2416687011719,283.2933654785156,290.4438781738281,288.57421875,285.2763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703402174636,2.3959827455399822e-09,0.0009703378309495,-0.0053286678157746,0.0,0.0,0.0,-0.0060006035491824,60.0,1.9871826171875,-0.0,-6.419592324391489e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,9.104144555749372e-05,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,0.0001102517635445,299.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,7.081011426635087e-05,298.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,9.587102977093308e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,0.0004547701100818,285.0707092285156,294.1499938964844,288.22332763671875,283.29156494140625,290.4247741699219,288.5613098144531,285.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700622758828,2.3634856294307838e-09,0.0009700599475763,-0.0052435137331485,0.0,0.0,0.0,-0.0059844930656254,60.0,1.973798394203186,-0.0,-6.415915265733929e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,9.101418254431336e-05,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,0.0001102187452488,299.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,7.078891212586313e-05,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,9.584231884218752e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,0.0004546339332591,285.0712890625,294.1499938964844,288.2027893066406,283.28961181640625,290.4034118652344,288.5469055175781,285.2782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697716450318,2.329496595621094e-09,0.0009697693167254,-0.0051544499583542,0.0,0.0,0.0,-0.0059676431119441,60.0,1.958860754966736,-0.0,-6.412070518990731e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,9.099435555981472e-05,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,0.0001101947345887,299.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,7.077348709572107e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,9.582144411979245e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,0.0004545348929241,285.07177734375,294.1499938964844,288.1866760253906,283.2880554199219,290.3866577148437,288.5355834960937,285.279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695601765997,2.3047765917993956e-09,0.0009695579065009,-0.0050896746106445,0.0,0.0,0.0,-0.0059553883038461,60.0,1.947160601615905,-0.0,-6.409275243868251e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.095430141314864e-05,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,0.0001101462257793,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,7.074233144521713e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.5779265393503e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0004543348331935,285.0728454589844,294.1499938964844,288.1499938964844,283.2846069335937,290.3485412597656,288.5099182128906,285.2807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691331069916,2.254840980597805e-09,0.0009691308368928,-0.0049588247202336,0.0,0.0,0.0,-0.0059306328184902,60.0,1.9206901788711548,-0.0,-6.403629981832637e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.095430141314864e-05,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,0.0001101462257793,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,7.074233144521713e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.5779265393503e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0004543348331935,285.0728454589844,294.1499938964844,288.1499938964844,283.2846069335937,290.3485412597656,288.5099182128906,285.2807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691331069916,2.254840980597805e-09,0.0009691308368928,-0.0049588247202336,0.0,0.0,0.0,-0.0059306328184902,60.0,1.9206901788711548,-0.0,-6.403629981832637e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,9.092748950934038e-05,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0001101137531804,299.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,7.072147855069488e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,9.575102740200236e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,0.0004542008973658,285.0739440917969,294.1499938964844,288.1101989746094,283.2789306640625,290.3104553222656,288.4840393066406,285.2825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688470163382,2.221398620605441e-09,0.0009688448044471,-0.0048711937852203,0.0,0.0,0.0,-0.0059140538796782,60.0,1.893429160118103,-0.0,-6.399851315563866e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,9.092748950934038e-05,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0001101137531804,299.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,7.072147855069488e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,9.575102740200236e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,0.0004542008973658,285.0739440917969,294.1499938964844,288.1101989746094,283.2789306640625,290.3104553222656,288.4840393066406,285.2825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688470163382,2.221398620605441e-09,0.0009688448044471,-0.0048711937852203,0.0,0.0,0.0,-0.0059140538796782,60.0,1.893429160118103,-0.0,-6.399851315563866e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
