time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268980,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,9.091892570722848e-05,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,0.0001101033849408,299.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,7.071481377352029e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,9.57420124905184e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0004541581438388,285.0750427246094,294.1499938964844,288.064453125,283.2690124511719,290.27227783203125,288.4572448730469,285.2842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687554556876,2.210698957227919e-09,0.0009687532437965,-0.0048431567847728,0.0,0.0,0.0,-0.0059087495319545,60.0,1.8635601997375488,-0.0,-6.398641971827601e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,9.091892570722848e-05,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,0.0001101033849408,299.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,7.071481377352029e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,9.57420124905184e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0004541581438388,285.0750427246094,294.1499938964844,288.064453125,283.2690124511719,290.27227783203125,288.4572448730469,285.2842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687554556876,2.210698957227919e-09,0.0009687532437965,-0.0048431567847728,0.0,0.0,0.0,-0.0059087495319545,60.0,1.8635601997375488,-0.0,-6.398641971827601e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,9.09216032596305e-05,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,0.0001101066300179,299.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,7.071690197335556e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,9.57448355620727e-05,298.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,0.0004541715316008,285.0755920410156,294.1499938964844,288.0395202636719,283.2625732421875,290.25311279296875,288.4432678222656,285.2850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687838610261,2.214020744517597e-09,0.000968781649135,-0.0048518609255552,0.0,0.0,0.0,-0.0059103961102664,60.0,1.847358584403992,-0.0,-6.399017848934818e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,9.092840627999976e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,0.000110114866402,299.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,7.072218431858346e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,9.575199510436504e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.000454205495771,285.076171875,294.1499938964844,288.0133056640625,283.2552185058594,290.2339172363281,288.4288635253906,285.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688560967333,2.222473982627093e-09,0.0009688538848422,-0.0048740115016698,0.0,0.0,0.0,-0.0059145861305296,60.0,1.8304387331008911,-0.0,-6.39997281837168e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,9.095559653360397e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,0.0001101477901102,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,7.074333552736789e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.578062599757686e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,0.0004543413233477,285.0773010253906,294.1499938964844,287.9572448730469,283.2378234863281,290.1952819824219,288.3984069824219,285.2875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691455052234,2.256320019711211e-09,0.0009691432933323,-0.0049627008847892,0.0,0.0,0.0,-0.0059313653036952,60.0,1.7943869829177856,-0.0,-6.403797669918276e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,9.095559653360397e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,0.0001101477901102,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,7.074333552736789e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.578062599757686e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,0.0004543413233477,285.0773010253906,294.1499938964844,287.9572448730469,283.2378234863281,290.1952819824219,288.3984069824219,285.2875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691455052234,2.256320019711211e-09,0.0009691432933323,-0.0049627008847892,0.0,0.0,0.0,-0.0059313653036952,60.0,1.7943869829177856,-0.0,-6.403797669918276e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,9.099883754970506e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,0.0001102001551771,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,7.077696500346065e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,9.582615894032642e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,0.0004545573028735,285.0784606933594,294.1499938964844,287.8967590332031,283.2172241210937,290.15625,288.3648681640625,285.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696058696135,2.3101551782644947e-09,0.0009696035995148,-0.0051037687808275,0.0,0.0,0.0,-0.0059580532833933,60.0,1.7553292512893677,-0.0,-6.409883468450063e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,9.099883754970506e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,0.0001102001551771,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,7.077696500346065e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,9.582615894032642e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,0.0004545573028735,285.0784606933594,294.1499938964844,287.8967590332031,283.2172241210937,290.15625,288.3648681640625,285.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696058696135,2.3101551782644947e-09,0.0009696035995148,-0.0051037687808275,0.0,0.0,0.0,-0.0059580532833933,60.0,1.7553292512893677,-0.0,-6.409883468450063e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,9.105880599236116e-05,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.000110272783786,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,7.082361116772518e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,9.588931425241752e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,0.0004548568977043,285.0796203613281,294.1499938964844,287.8323974609375,283.1937255859375,290.1167907714844,288.3277893066406,285.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702446404844,2.3848436558893127e-09,0.0009702422539703,-0.0052994797006249,0.0,0.0,0.0,-0.005995079409331,60.0,1.7138910293579102,-0.0,-6.418331821578249e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,9.105880599236116e-05,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.000110272783786,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,7.082361116772518e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,9.588931425241752e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,0.0004548568977043,285.0796203613281,294.1499938964844,287.8323974609375,283.1937255859375,290.1167907714844,288.3277893066406,285.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702446404844,2.3848436558893127e-09,0.0009702422539703,-0.0052994797006249,0.0,0.0,0.0,-0.005995079409331,60.0,1.7138910293579102,-0.0,-6.418331821578249e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,9.113545092986897e-05,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,0.0001103655959013,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,7.088322308845818e-05,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,9.597002645023168e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,0.0004552397585939,285.080810546875,294.1499938964844,287.7646484375,283.16766357421875,290.0768127441406,288.2865295410156,285.2923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710609447211,2.480299521323559e-09,0.0009710584417916,-0.0055496077984571,0.0,0.0,0.0,-0.0060424008406698,60.0,1.6703059673309326,-0.0,-6.429137044960953e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,9.113545092986897e-05,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,0.0001103655959013,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,7.088322308845818e-05,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,9.597002645023168e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,0.0004552397585939,285.080810546875,294.1499938964844,287.7646484375,283.16766357421875,290.0768127441406,288.2865295410156,285.2923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710609447211,2.480299521323559e-09,0.0009710584417916,-0.0055496077984571,0.0,0.0,0.0,-0.0060424008406698,60.0,1.6703059673309326,-0.0,-6.429137044960953e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,9.11792740225792e-05,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,0.0001104186667362,298.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,7.091730367392302e-05,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,9.601617057342082e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,0.0004554586776066,285.0814208984375,294.1499938964844,287.72967529296875,283.1537780761719,290.0566711425781,288.2643127441406,285.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715277119539,2.534884302463069e-09,0.0009715252090245,-0.0056926384568214,0.0,0.0,0.0,-0.0060694608837366,60.0,1.6478508710861206,-0.0,-6.435320187847537e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,9.122805931838228e-05,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,0.000110477747512,298.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,7.095524779288098e-05,298.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,9.606754611013456e-05,298.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,0.0004557023930829,285.08203125,294.1499938964844,287.6940612792969,283.139404296875,290.0363464355469,288.24072265625,285.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720473317429,2.595648362913039e-09,0.0009720447706058,-0.0058518606238067,0.0,0.0,0.0,-0.0060995840467512,60.0,1.6249189376831057,-0.0,-6.44220605749979e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.129647514782846e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.0001105605915654,298.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,7.10084568709135e-05,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.61395853664726e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,0.0004560441011562,285.0827941894531,294.1499938964844,287.6476135253906,283.1203308105469,290.0101318359375,288.2087707519531,285.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727760916575,2.6808582020976246e-09,0.0009727734141051,-0.006075139157474,0.0,0.0,0.0,-0.0061418265104293,60.0,1.5950403213500977,-0.0,-6.451869438706126e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,9.133780258707702e-05,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,0.0001106106428778,298.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,7.104060205165297e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,9.618311014492063e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,0.0004562505928333,285.083251953125,294.1499938964844,287.62109375,283.1093139648437,289.99530029296875,288.18994140625,285.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732163744047,2.732343906686196e-09,0.0009732136386446,-0.0062100477516651,0.0,0.0,0.0,-0.0061673503369092,60.0,1.5780067443847656,-0.0,-6.457711521079545e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.146353841060773e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,0.0001107629068428,298.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,7.113839819794521e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.631551074562594e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,0.0004568786534946,285.08447265625,294.1499938964844,287.5462951660156,283.07769775390625,289.9536437988281,288.1333923339844,285.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745557326823,2.888958183788759e-09,0.0009745528805069,-0.0066204252652823,0.0,0.0,0.0,-0.0062449905090034,60.0,1.529770851135254,-0.0,-6.475499247926565e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.146353841060773e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,0.0001107629068428,298.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,7.113839819794521e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.631551074562594e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,0.0004568786534946,285.08447265625,294.1499938964844,287.5462951660156,283.07769775390625,289.9536437988281,288.1333923339844,285.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745557326823,2.888958183788759e-09,0.0009745528805069,-0.0066204252652823,0.0,0.0,0.0,-0.0062449905090034,60.0,1.529770851135254,-0.0,-6.475499247926565e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,9.16044955374673e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0001109336080844,298.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,7.124802505131811e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,9.64639475569129e-05,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,0.0004575827624648,285.0857238769531,294.1499938964844,287.4701538085937,283.04498291015625,289.9113464355469,288.0704650878906,285.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760573739185,3.0645435078469063e-09,0.0009760542889125,-0.0070805088616907,0.0,0.0,0.0,-0.0063320356421172,60.0,1.480571150779724,-0.0,-6.495469762057837e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,9.16044955374673e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0001109336080844,298.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,7.124802505131811e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,9.64639475569129e-05,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,0.0004575827624648,285.0857238769531,294.1499938964844,287.4701538085937,283.04498291015625,289.9113464355469,288.0704650878906,285.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760573739185,3.0645435078469063e-09,0.0009760542889125,-0.0070805088616907,0.0,0.0,0.0,-0.0063320356421172,60.0,1.480571150779724,-0.0,-6.495469762057837e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,9.176025196211413e-05,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,0.0001111222300096,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,7.136916974559426e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,9.662796946940944e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,0.0004583607951644,285.0870056152344,294.1499938964844,287.3931884765625,283.0114440917969,289.8682861328125,288.00048828125,285.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777166415005,3.258568082031843e-09,0.0009777133818715,-0.0075889029540121,0.0,0.0,0.0,-0.0064282221719622,60.0,1.430712342262268,-0.0,-6.517574036024598e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,9.176025196211413e-05,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,0.0001111222300096,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,7.136916974559426e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,9.662796946940944e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,0.0004583607951644,285.0870056152344,294.1499938964844,287.3931884765625,283.0114440917969,289.8682861328125,288.00048828125,285.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777166415005,3.258568082031843e-09,0.0009777133818715,-0.0075889029540121,0.0,0.0,0.0,-0.0064282221719622,60.0,1.430712342262268,-0.0,-6.517574036024598e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,9.184202644973992e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,0.0001112212557927,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,7.143276889109984e-05,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,9.67140804277733e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,0.0004587692674249,285.087646484375,294.1499938964844,287.3545837402344,282.9945068359375,289.8465270996094,287.9634704589844,285.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785877773538,3.360430156362781e-09,0.0009785844013094,-0.0078558064997196,0.0,0.0,0.0,-0.0064787198789417,60.0,1.4056538343429563,-0.0,-6.529193541382483e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,9.192719880957156e-05,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,0.0001113243997679,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,7.149901648517698e-05,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,9.680376388132572e-05,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0004591947363223,285.0882873535156,294.1499938964844,287.31591796875,282.9775085449219,289.8245849609375,287.9248046875,285.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794951183721,3.4665292858448993e-09,0.0009794916259124,-0.00813380908221,0.0,0.0,0.0,-0.006531317718327,60.0,1.3805427551269531,-0.0,-6.541307584484457e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,9.210424468619748e-05,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,0.0001115388076868,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,7.163672125898302e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,9.699021029518916e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,0.0004600791435223,285.089599609375,294.1499938964844,287.2388610839844,282.94354248046875,289.7803039550781,287.8435363769531,285.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084637604697e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,-0.0066406563855707,60.0,1.3303046226501465,-0.0,-6.56652545671932e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,9.210424468619748e-05,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,0.0001115388076868,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,7.163672125898302e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,9.699021029518916e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,0.0004600791435223,285.089599609375,294.1499938964844,287.2388610839844,282.94354248046875,289.7803039550781,287.8435363769531,285.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084637604697e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,-0.0066406563855707,60.0,1.3303046226501465,-0.0,-6.56652545671932e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,9.228863928001374e-05,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,0.000111762106826,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,7.178013765951619e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,9.718438377603889e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,0.0004610002215486,285.0909118652344,294.1499938964844,287.1625061035156,282.9098815917969,289.7352905273437,287.75665283203125,285.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787338908989e-09,0.0009833419462665,-0.0093135610222816,0.0,0.0,0.0,-0.0067545301280915,60.0,1.2803183794021606,-0.0,-6.592840406938194e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,9.228863928001374e-05,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,0.000111762106826,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,7.178013765951619e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,9.718438377603889e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,0.0004610002215486,285.0909118652344,294.1499938964844,287.1625061035156,282.9098815917969,289.7352905273437,287.75665283203125,285.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787338908989e-09,0.0009833419462665,-0.0093135610222816,0.0,0.0,0.0,-0.0067545301280915,60.0,1.2803183794021606,-0.0,-6.592840406938194e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,9.247686102753504e-05,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,0.0001119900407502,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,7.192652992671356e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,9.738259541336448e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,0.0004619404498953,285.0922241210937,294.1499938964844,287.0873718261719,282.8768920898437,289.689697265625,287.66571044921875,285.3056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,1.2308002710342407,-0.0,-6.619756476311522e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,9.247686102753504e-05,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,0.0001119900407502,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,7.192652992671356e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,9.738259541336448e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,0.0004619404498953,285.0922241210937,294.1499938964844,287.0873718261719,282.8768920898437,289.689697265625,287.66571044921875,285.3056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,1.2308002710342407,-0.0,-6.619756476311522e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,9.266618872061372e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,0.0001122193207265,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,7.207378803286701e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,9.758196392795072e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,0.000462886178866,285.0935974121094,294.1499938964844,287.0139465332031,282.8450012207031,289.6434631347656,287.57135009765625,285.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387114227455413e-09,0.0009873637463897,-0.010545858182013,0.0,0.0,0.0,-0.0069876918569207,60.0,1.1821959018707275,-0.0,-6.646886419048317e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,9.266618872061372e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,0.0001122193207265,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,7.207378803286701e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,9.758196392795072e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,0.000462886178866,285.0935974121094,294.1499938964844,287.0139465332031,282.8450012207031,289.6434631347656,287.57135009765625,285.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387114227455413e-09,0.0009873637463897,-0.010545858182013,0.0,0.0,0.0,-0.0069876918569207,60.0,1.1821959018707275,-0.0,-6.646886419048317e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,9.276052878703922e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,0.000112333560537,298.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,7.214715878944844e-05,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,9.768130257725716e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,0.0004633574280887,285.0942687988281,294.1499938964844,286.9780578613281,282.82958984375,289.6201477050781,287.5233764648437,285.3077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883731836453,4.504631334611986e-09,0.0009883686434477,-0.010853755287826,0.0,0.0,0.0,-0.0070459502749145,60.0,1.1582552194595337,-0.0,-6.660424389792753e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,9.285403211833908e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,0.0001124467962654,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,7.22198819858022e-05,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014709472656,0.0,0.0,9.77797681116499e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,0.0004638245154637,285.0949401855469,294.1499938964844,286.9428100585937,282.8145751953125,289.5967102050781,287.4750671386719,285.3083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893693495541,4.621115934355657e-09,0.0009893648093566,-0.0111589441075921,0.0,0.0,0.0,-0.0071036969311535,60.0,1.134674310684204,-0.0,-6.673857910755032e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,9.29872112465091e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,0.0001126080751419,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,7.232346251839772e-05,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,9.792001219466329e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,0.0004644897417165,285.0959167480469,294.1499938964844,286.89324951171875,282.7937927246094,289.562744140625,287.4052429199219,285.309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907882194966,4.787018781371444e-09,0.0009907834464684,-0.011593603529036,0.0,0.0,0.0,-0.0071859424933791,60.0,1.1013058423995972,-0.0,-6.69301343236839e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,9.30383612285368e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,0.000112670022645,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,7.236325473058969e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,9.79738833848387e-05,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,0.0004647453024517,285.0963134765625,294.1499938964844,286.8743896484375,282.7859802246094,289.5494689941406,287.37811279296875,285.3096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913332760334,4.850744694806508e-09,0.0009913283865898,-0.0117605626583099,0.0,0.0,0.0,-0.0072175338864326,60.0,1.088532328605652,-0.0,-6.700378207824542e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,9.32172333705239e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,0.0001128866351791,298.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,7.250237104017287e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,9.816223609959708e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,0.0004656387900467,285.09771728515625,294.1499938964844,286.80926513671875,282.7596435546875,289.5018005371094,287.2819519042969,285.3109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566455848777e-09,0.0009932337561622,-0.0123443333432078,0.0,0.0,0.0,-0.0073279966600239,60.0,1.0444186925888062,-0.0,-6.72616309316254e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,9.32172333705239e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,0.0001128866351791,298.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,7.250237104017287e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,9.816223609959708e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,0.0004656387900467,285.09771728515625,294.1499938964844,286.80926513671875,282.7596435546875,289.5018005371094,287.2819519042969,285.3109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566455848777e-09,0.0009932337561622,-0.0123443333432078,0.0,0.0,0.0,-0.0073279966600239,60.0,1.0444186925888062,-0.0,-6.72616309316254e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,9.33906267164275e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,0.0001130966193159,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,7.263723819050938e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,9.83448335318826e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,0.000466504949145,285.0990905761719,294.1499938964844,286.7478942871094,282.73590087890625,289.45379638671875,287.18731689453125,285.3122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289574112055106e-09,0.0009950809180736,-0.012910240329802,0.0,0.0,0.0,-0.0074350810609757,60.0,1.002132534980774,-0.0,-6.751206171884405e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
