time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12271320,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,9.33906267164275e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,0.0001130966193159,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,7.263723819050938e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,9.83448335318826e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,0.000466504949145,285.0990905761719,294.1499938964844,286.7478942871094,282.73590087890625,289.45379638671875,287.18731689453125,285.3122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289574112055106e-09,0.0009950809180736,-0.012910240329802,0.0,0.0,0.0,-0.0074350810609757,60.0,1.002132534980774,-0.0,-6.751206171884405e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,9.355704241897912e-05,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,0.0001132981415139,298.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,7.276667020050809e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,9.852007497102022e-05,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,0.0004673362127505,285.1005249023437,294.1499938964844,286.6908264160156,282.71514892578125,289.405517578125,287.095947265625,285.3134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.496878063837585e-09,0.0009968535741791,-0.013453334569931,0.0,0.0,0.0,-0.0075378511101007,60.0,0.962678611278534,-0.0,-6.775283623028372e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,9.355704241897912e-05,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,0.0001132981415139,298.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,7.276667020050809e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,9.852007497102022e-05,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,0.0004673362127505,285.1005249023437,294.1499938964844,286.6908264160156,282.71514892578125,289.405517578125,287.095947265625,285.3134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.496878063837585e-09,0.0009968535741791,-0.013453334569931,0.0,0.0,0.0,-0.0075378511101007,60.0,0.962678611278534,-0.0,-6.775283623028372e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,9.363760182168336e-05,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,0.0001133956975536,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,7.282932347152382e-05,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,9.8604905360844e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,0.0004677386023104,285.1012268066406,294.1499938964844,286.6640625,282.7060546875,289.3813171386719,287.0516967773437,285.31402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997717375867,5.597229346676613e-09,0.0009977117879316,-0.013716229237616,0.0,0.0,0.0,-0.0075875995680689,60.0,0.9439460039138794,-0.0,-6.786954998005967e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,9.371619671583176e-05,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,0.0001134908816311,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,7.289045606739819e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,9.868767665466294e-05,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,0.0004681312420871,285.1019287109375,294.1499938964844,286.6385498046875,282.6978454589844,289.3570556640625,287.00860595703125,285.31463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985547512769,5.695143912021194e-09,0.0009985490469262,-0.0139727396890521,0.0,0.0,0.0,-0.0076361401006579,60.0,0.9260014891624452,-0.0,-6.79835210348756e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,9.386664169142024e-05,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,0.0001136730716098,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,7.300746801774949e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,9.884609607979657e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,0.0004688827320933,285.1033630371094,294.1499938964844,286.59161376953125,282.684326171875,289.3085021972656,286.9261169433594,285.3157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001574410125,5.88255177902397e-09,0.0010001516202464,-0.0144636882469058,0.0,0.0,0.0,-0.0077290465123951,60.0,0.8925230503082275,-0.0,-6.820192766099353e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,9.386664169142024e-05,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,0.0001136730716098,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,7.300746801774949e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,9.884609607979657e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,0.0004688827320933,285.1033630371094,294.1499938964844,286.59161376953125,282.684326171875,289.3085021972656,286.9261169433594,285.3157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001574410125,5.88255177902397e-09,0.0010001516202464,-0.0144636882469058,0.0,0.0,0.0,-0.0077290465123951,60.0,0.8925230503082275,-0.0,-6.820192766099353e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,9.40063182497397e-05,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,0.0001138422157964,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,7.311609806492925e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,9.899317956296728e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,0.0004695804382208,285.1048278808594,294.1499938964844,286.55047607421875,282.6750183105469,289.25994873046875,286.8493347167969,285.3169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056545487354015e-09,0.0010016394080594,-0.0149194877594709,0.0,0.0,0.0,-0.0078153032809495,60.0,0.8626415133476257,-0.0,-6.840502209115584e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,9.40063182497397e-05,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,0.0001138422157964,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,7.311609806492925e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,9.899317956296728e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,0.0004695804382208,285.1048278808594,294.1499938964844,286.55047607421875,282.6750183105469,289.25994873046875,286.8493347167969,285.3169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056545487354015e-09,0.0010016394080594,-0.0149194877594709,0.0,0.0,0.0,-0.0078153032809495,60.0,0.8626415133476257,-0.0,-6.840502209115584e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,9.413217048859224e-05,298.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,0.0001139946252806,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,7.321398879867047e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,9.912571113090962e-05,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,0.0004702091100625,285.1062927246094,294.1499938964844,286.5156555175781,282.6703186035156,289.2115478515625,286.7792663574219,285.3180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029863333329,6.213320524750543e-09,0.0010029800469055,-0.0153301721438765,0.0,0.0,0.0,-0.0078930230811238,60.0,0.8368406891822815,-0.0,-6.858827106270837e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,9.413217048859224e-05,298.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,0.0001139946252806,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,7.321398879867047e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,9.912571113090962e-05,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,0.0004702091100625,285.1062927246094,294.1499938964844,286.5156555175781,282.6703186035156,289.2115478515625,286.7792663574219,285.3180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029863333329,6.213320524750543e-09,0.0010029800469055,-0.0153301721438765,0.0,0.0,0.0,-0.0078930230811238,60.0,0.8368406891822815,-0.0,-6.858827106270837e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,9.424051677342504e-05,298.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,0.0001141258326242,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,7.329825893975794e-05,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,9.923980542225765e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,0.0004707503539975,285.1077575683594,294.1499938964844,286.4877014160156,282.6706237792969,289.1634216308594,286.7164611816406,285.319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041405912488,6.348284564694495e-09,0.0010041341884061,-0.015683714300394,0.0,0.0,0.0,-0.0079599311575293,60.0,0.8153166770935059,-0.0,-6.87462176074405e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,9.424051677342504e-05,298.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,0.0001141258326242,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,7.329825893975794e-05,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,9.923980542225765e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,0.0004707503539975,285.1077575683594,294.1499938964844,286.4877014160156,282.6706237792969,289.1634216308594,286.7164611816406,285.319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041405912488,6.348284564694495e-09,0.0010041341884061,-0.015683714300394,0.0,0.0,0.0,-0.0079599311575293,60.0,0.8153166770935059,-0.0,-6.87462176074405e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,9.42862461670302e-05,298.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,0.0001141812099376,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,7.333381654461846e-05,298.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,9.92879577097483e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,0.0004709787608589,285.1084899902344,294.1499938964844,286.4764404296875,282.6727905273437,289.1394958496094,286.6881408691406,285.3196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046276729553,6.405239005857766e-09,0.0010046212701126,-0.015832906588912,0.0,0.0,0.0,-0.0079881660640239,60.0,0.8063972592353821,-0.0,-6.8812930464901e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,9.43269333220087e-05,298.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,0.0001142304827226,298.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,7.336546696024016e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,9.933080582413822e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,0.000471181992907,285.1092224121094,294.1499938964844,286.46710205078125,282.67633056640625,289.1156921386719,286.66162109375,285.32012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050612036138,6.455918910575065e-09,0.0010050546843558,-0.0159656628966331,0.0,0.0,0.0,-0.0080132903531193,60.0,0.7985120415687561,-0.0,-6.887231762675583e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,9.43762352108024e-05,298.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,0.0001142901892308,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,7.34038112568669e-05,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,9.938272705767304e-05,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0004714282986242,285.11041259765625,294.1499938964844,286.45623779296875,282.6850891113281,289.077880859375,286.6239013671875,285.3209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055863531306,6.517324901977872e-09,0.0010055798338726,-0.0161265134811401,0.0,0.0,0.0,-0.0080437324941158,60.0,0.7887733578681946,-0.0,-6.89443027113157e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,9.438631968805566e-05,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,0.0001143023982876,298.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,7.341165473917499e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,9.939334267983212e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,0.0004714786773547,285.1107177734375,294.1499938964844,286.454345703125,282.6878967285156,289.0684814453125,286.6151733398437,285.3211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056938044726,6.529883300743222e-09,0.0010056872852146,-0.0161594096571207,0.0,0.0,0.0,-0.0080499583855271,60.0,0.7867532968521118,-0.0,-6.895903226222799e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,9.441621659789234e-05,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,0.0001143386034527,298.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,7.343490869970992e-05,298.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,9.94248257484287e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,0.0004716280091088,285.1122131347656,294.1499938964844,286.45001220703125,282.70562744140625,289.0219116210937,286.5765991210937,285.3221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060122003778,6.5671064142236454e-09,0.0010060056811198,-0.0162569135427474,0.0,0.0,0.0,-0.0080684125423431,60.0,0.7798928022384644,-0.0,-6.900269511334045e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,9.441621659789234e-05,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,0.0001143386034527,298.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,7.343490869970992e-05,298.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,9.94248257484287e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,0.0004716280091088,285.1122131347656,294.1499938964844,286.45001220703125,282.70562744140625,289.0219116210937,286.5765991210937,285.3221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060122003778,6.5671064142236454e-09,0.0010060056811198,-0.0162569135427474,0.0,0.0,0.0,-0.0080684125423431,60.0,0.7798928022384644,-0.0,-6.900269511334045e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,9.442437294637784e-05,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,0.0001143484842032,298.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,7.344125333474949e-05,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,9.943341865437104e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0004716687835752,285.1137084960937,294.1499938964844,286.45001220703125,282.7259521484375,288.97613525390625,286.546875,285.3231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243194527682e-09,0.0010060924105346,-0.0162834655493497,0.0,0.0,0.0,-0.0080734370276331,60.0,0.7778197526931763,-0.0,-6.901458959873707e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,9.442437294637784e-05,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,0.0001143484842032,298.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,7.344125333474949e-05,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,9.943341865437104e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0004716687835752,285.1137084960937,294.1499938964844,286.45001220703125,282.7259521484375,288.97613525390625,286.546875,285.3231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243194527682e-09,0.0010060924105346,-0.0162834655493497,0.0,0.0,0.0,-0.0080734370276331,60.0,0.7778197526931763,-0.0,-6.901458959873707e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,9.44246639846824e-05,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,0.0001143488334491,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,7.344147888943553e-05,298.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,9.943372424459084e-05,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,0.0004716702387668,285.115234375,294.1499938964844,286.45001220703125,282.7449645996094,288.93115234375,286.52392578125,285.3240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578925970329e-09,0.0010060953209176,-0.0162843465805053,0.0,0.0,0.0,-0.008073603734374,60.0,0.7769982814788818,-0.0,-6.901498039724174e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,9.44246639846824e-05,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,0.0001143488334491,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,7.344147888943553e-05,298.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,9.943372424459084e-05,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,0.0004716702387668,285.115234375,294.1499938964844,286.45001220703125,282.7449645996094,288.93115234375,286.52392578125,285.3240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578925970329e-09,0.0010060953209176,-0.0162843465805053,0.0,0.0,0.0,-0.008073603734374,60.0,0.7769982814788818,-0.0,-6.901498039724174e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,9.442187729291618e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,0.0001143454574048,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,7.343930337810889e-05,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,9.943078475771472e-05,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.000471656298032,285.1159973144531,294.1499938964844,286.45001220703125,282.75396728515625,288.9089660644531,286.5146179199219,285.32452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.5740906052269565e-09,0.0010060654021799,-0.0162752084434032,0.0,0.0,0.0,-0.0080718742683529,60.0,0.776657223701477,-0.0,-6.901088767108376e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,9.441718430025504e-05,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,0.0001143397748819,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,7.343565812334418e-05,298.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,9.942584438249467e-05,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,0.0004716328694485,285.11676025390625,294.1499938964844,286.45001220703125,282.7626647949219,288.886962890625,286.5065002441406,285.3249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234844905873e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,-0.0080689722672104,60.0,0.7763166427612305,-0.0,-6.900401672282896e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,9.44022904150188e-05,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,0.000114321730507,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,7.342406752286479e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,9.941015741787852e-05,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,0.000471558450954,285.1182556152344,294.1499938964844,286.45001220703125,282.7791442871094,288.84356689453125,286.4931030273437,285.32586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.7756125330924988,-0.0,-6.89822101662685e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,9.44022904150188e-05,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,0.000114321730507,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,7.342406752286479e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,9.941015741787852e-05,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,0.000471558450954,285.1182556152344,294.1499938964844,286.45001220703125,282.7791442871094,288.84356689453125,286.4931030273437,285.32586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.7756125330924988,-0.0,-6.89822101662685e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,9.438035340281203e-05,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,0.0001142951732617,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,7.340701267821714e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,9.938706352841108e-05,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0004714489041361,285.1197814941406,294.1499938964844,286.45001220703125,282.79443359375,288.80096435546875,286.4829406738281,285.32672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.7748672366142273,-0.0,-6.895012916174893e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,9.438035340281203e-05,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,0.0001142951732617,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,7.340701267821714e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,9.938706352841108e-05,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0004714489041361,285.1197814941406,294.1499938964844,286.45001220703125,282.79443359375,288.80096435546875,286.4829406738281,285.32672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.7748672366142273,-0.0,-6.895012916174893e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,9.435182437300682e-05,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,0.000114260619739,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,7.338482100749388e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,9.935702109942211e-05,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,0.0004713064117822,285.121337890625,294.1499938964844,286.45001220703125,282.8085632324219,288.7591247558594,286.4752197265625,285.3275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.774080753326416,-0.0,-6.890842740858717e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,9.435182437300682e-05,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,0.000114260619739,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,7.338482100749388e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,9.935702109942211e-05,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,0.0004713064117822,285.121337890625,294.1499938964844,286.45001220703125,282.8085632324219,288.7591247558594,286.4752197265625,285.3275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.774080753326416,-0.0,-6.890842740858717e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,9.431717626284808e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,0.0001142186592915,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,7.335787086049095e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,9.9320532171987e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,0.0004711333313025,285.12286376953125,294.1499938964844,286.45001220703125,282.82159423828125,288.718017578125,286.4693298339844,285.3283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.7732558846473694,-0.0,-6.88577941332369e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,9.431717626284808e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,0.0001142186592915,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,7.335787086049095e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,9.9320532171987e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,0.0004711333313025,285.12286376953125,294.1499938964844,286.45001220703125,282.82159423828125,288.718017578125,286.4693298339844,285.3283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.7732558846473694,-0.0,-6.88577941332369e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,9.429771307623014e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,0.0001141950924647,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,7.334272959269583e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,9.930003579938784e-05,298.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0004710361245088,285.1236267089844,294.1499938964844,286.45001220703125,282.82769775390625,288.6977844238281,286.4669494628906,285.32879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.419269116264559e-09,0.0010047416435554,-0.0158696584403514,0.0,0.0,0.0,-0.0079951230436563,60.0,0.7728296518325806,-0.0,-6.882936531837913e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,9.42769183893688e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,0.0001141699030995,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,7.33265551389195e-05,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,9.927813516696916e-05,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,0.000470932223834,285.1244201660156,294.1499938964844,286.45001220703125,282.83355712890625,288.6777038574219,286.4648742675781,285.3292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393344076371932e-09,0.0010045199887827,-0.0158017482608556,0.0,0.0,0.0,-0.0079822717234492,60.0,0.7723954319953918,-0.0,-6.87989896164254e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,9.423727169632912e-05,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,0.0001141218963311,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,7.329571963055059e-05,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,9.923639299813658e-05,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,0.0004707342013716,285.1257629394531,294.1499938964844,286.45001220703125,282.8432312011719,288.642822265625,286.4618225097656,285.3299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931158170335e-09,0.0010040975175797,-0.0156723111867904,0.0,0.0,0.0,-0.0079577751457691,60.0,0.7716128826141357,-0.0,-6.87411230160251e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,9.423158189747484e-05,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,0.0001141150059993,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,7.329129584832117e-05,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,9.923039760906248e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,0.0004707057960331,285.1259460449219,294.1499938964844,286.45001220703125,282.844482421875,288.6380920410156,286.4614562988281,285.3300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,0.7715044617652893,-0.0,-6.873281677144405e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,9.418174158781768e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,0.0001140546446549,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,7.32525295461528e-05,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,9.91779161267914e-05,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,0.0004704568418674,285.12750244140625,294.1499938964844,286.45001220703125,282.8544616699219,288.5992126464844,286.4588623046875,285.3307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.770585298538208,-0.0,-6.866009982786636e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,9.418174158781768e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,0.0001140546446549,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,7.32525295461528e-05,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,9.91779161267914e-05,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,0.0004704568418674,285.12750244140625,294.1499938964844,286.45001220703125,282.8544616699219,288.5992126464844,286.4588623046875,285.3307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.770585298538208,-0.0,-6.866009982786636e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
