time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12280680,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,9.221896470990032e-05,298.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,0.0001116776838898,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,7.172588811954483e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,9.711100574349985e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,0.0004606525762937,285.2159729003906,294.1499938964844,286.56475830078125,282.5775146484375,287.2123107910156,286.490478515625,285.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.8283602954436455e-09,0.0009825864108279,-0.0090818703174591,0.0,0.0,0.0,-0.0067106964997947,60.0,0.7999317049980164,-0.0,-6.58270380426984e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,9.218502964358775e-05,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,0.0001116365892812,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967468261719,0.0,0.0,7.169949822127819e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,9.70752807916142e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,0.000460483104689,285.21734619140625,294.1499938964844,286.5881042480469,282.56158447265625,287.2012634277344,286.5021057128906,285.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.7860776735954005e-09,0.0009822248248383,-0.0089710829779505,0.0,0.0,0.0,-0.0066897347569465,60.0,0.8143399953842163,-0.0,-6.577859323897428e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,9.218502964358775e-05,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,0.0001116365892812,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967468261719,0.0,0.0,7.169949822127819e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,9.70752807916142e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,0.000460483104689,285.21734619140625,294.1499938964844,286.5881042480469,282.56158447265625,287.2012634277344,286.5021057128906,285.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.7860776735954005e-09,0.0009822248248383,-0.0089710829779505,0.0,0.0,0.0,-0.0066897347569465,60.0,0.8143399953842163,-0.0,-6.577859323897428e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979675292969,0.0,0.0,9.216266334988175e-05,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,0.000111609500891,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979675292969,0.0,0.0,7.168209413066506e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979675292969,0.0,0.0,9.705172124085948e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,0.00046037134598,285.2186889648437,294.1499938964844,286.6127624511719,282.5457763671875,287.1908569335937,286.5152587890625,285.3667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.7581950884657545e-09,0.0009819864062592,-0.00889802724123,0.0,0.0,0.0,-0.0066759120672941,60.0,0.8298142552375793,-0.0,-6.574666144842922e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979675292969,0.0,0.0,9.216266334988175e-05,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,0.000111609500891,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979675292969,0.0,0.0,7.168209413066506e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979675292969,0.0,0.0,9.705172124085948e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,0.00046037134598,285.2186889648437,294.1499938964844,286.6127624511719,282.5457763671875,287.1908569335937,286.5152587890625,285.3667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.7581950884657545e-09,0.0009819864062592,-0.00889802724123,0.0,0.0,0.0,-0.0066759120672941,60.0,0.8298142552375793,-0.0,-6.574666144842922e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.0,0.0,9.215374302584678e-05,298.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,0.000111598696094,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,7.167516014305875e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.0,0.0,9.704232797957955e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.198974609375,0.0,0.0,0.0004603268171194,285.2200622558594,294.1499938964844,286.6385803222656,282.5302429199219,287.1810913085937,286.5299377441406,285.3672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.7470733182942695e-09,0.0009818912949413,-0.0088688861578702,0.0,0.0,0.0,-0.0066703986376523,60.0,0.846224308013916,-0.0,-6.57339285226044e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.0,0.0,9.215374302584678e-05,298.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,0.000111598696094,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,7.167516014305875e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.0,0.0,9.704232797957955e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.198974609375,0.0,0.0,0.0004603268171194,285.2200622558594,294.1499938964844,286.6385803222656,282.5302429199219,287.1810913085937,286.5299377441406,285.3672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.7470733182942695e-09,0.0009818912949413,-0.0088688861578702,0.0,0.0,0.0,-0.0066703986376523,60.0,0.846224308013916,-0.0,-6.57339285226044e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.0,0.0,9.215492173098028e-05,298.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998291015625,0.0,0.0,0.0001116001294576,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.0,0.0,7.167608418967575e-05,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997985839844,0.0,0.0,9.70435721683316e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995849609375,0.0,0.0,0.000460332725197,285.2207336425781,294.1499938964844,286.6518249511719,282.5226135253906,287.17645263671875,286.5378723144531,285.3675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981907476671,3.748543697668083e-09,0.0009819037513807,-0.0088727381080389,0.0,0.0,0.0,-0.006671127397567,60.0,0.8547566533088684,-0.0,-6.573561250888815e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,9.215968020725997e-05,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004089355469,0.0,0.0,0.000111605892016,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,7.167978037614375e-05,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,9.704857802717017e-05,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,0.0004603564739227,285.2214050292969,294.1499938964844,286.665283203125,282.5151062011719,287.17193603515625,286.54620361328125,285.3678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981958117336,3.754460298210915e-09,0.0009819542756304,-0.0088882418349385,0.0,0.0,0.0,-0.0066740601323544,60.0,0.8634650111198425,-0.0,-6.574238398115996e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,9.218081686412916e-05,298.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015991210937,0.0,0.0,0.0001116314888349,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,7.16962167643942e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,9.707084245746957e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013854980469,0.0,0.0,0.0004604620626196,285.2227478027344,294.1499938964844,286.6926574707031,282.50048828125,287.1634216308594,286.5639343261719,285.3683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788571106086e-09,0.0009821794228628,-0.0089572258293628,0.0,0.0,0.0,-0.0066871121525764,60.0,0.8813611268997192,-0.0,-6.57725394148656e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,9.218081686412916e-05,298.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015991210937,0.0,0.0,0.0001116314888349,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,7.16962167643942e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,9.707084245746957e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013854980469,0.0,0.0,0.0004604620626196,285.2227478027344,294.1499938964844,286.6926574707031,282.50048828125,287.1634216308594,286.5639343261719,285.3683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788571106086e-09,0.0009821794228628,-0.0089572258293628,0.0,0.0,0.0,-0.0066871121525764,60.0,0.8813611268997192,-0.0,-6.57725394148656e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027893066406,0.0,0.0,9.221732761943711e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,0.0001116757048293,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027587890625,0.0,0.0,7.172461482696235e-05,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027893066406,0.0,0.0,9.71092886175029e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025756835937,0.0,0.0,0.000460644456325,285.2240905761719,294.1499938964844,286.7205505371094,282.4865417480469,287.1555480957031,286.5831604003906,285.3689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763866901397,0.0,0.0,0.0,-0.0067096576094627,60.0,0.8998159766197205,-0.0,-6.582464351367889e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027893066406,0.0,0.0,9.221732761943711e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,0.0001116757048293,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027587890625,0.0,0.0,7.172461482696235e-05,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027893066406,0.0,0.0,9.71092886175029e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025756835937,0.0,0.0,0.000460644456325,285.2240905761719,294.1499938964844,286.7205505371094,282.4865417480469,287.1555480957031,286.5831604003906,285.3689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763866901397,0.0,0.0,0.0,-0.0067096576094627,60.0,0.8998159766197205,-0.0,-6.582464351367889e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,9.226828842656688e-05,298.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040100097656,0.0,0.0,0.0001117374122259,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039489746094,0.0,0.0,7.176425424404442e-05,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,9.71629488049075e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0004608989984262,285.22540283203125,294.1499938964844,286.7486572265625,282.47344970703125,287.14825439453125,286.6039428710937,285.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411265335977,60.0,0.9186877012252808,-0.0,-6.589739598439337e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,9.226828842656688e-05,298.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040100097656,0.0,0.0,0.0001117374122259,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039489746094,0.0,0.0,7.176425424404442e-05,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,9.71629488049075e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0004608989984262,285.22540283203125,294.1499938964844,286.7486572265625,282.47344970703125,287.14825439453125,286.6039428710937,285.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411265335977,60.0,0.9186877012252808,-0.0,-6.589739598439337e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,9.233220043824986e-05,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052001953125,0.0,0.0,0.000111814813863,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20513916015625,0.0,0.0,7.181396358646452e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,9.723025868879633e-05,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049865722656,0.0,0.0,0.0004612182674463,285.22674560546875,294.1499938964844,286.77685546875,282.4613342285156,287.1416015625,286.62615966796875,285.3700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,-0.0067805973812937,60.0,0.9378267526626588,-0.0,-6.598871493679327e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,9.233220043824986e-05,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052001953125,0.0,0.0,0.000111814813863,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20513916015625,0.0,0.0,7.181396358646452e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,9.723025868879633e-05,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049865722656,0.0,0.0,0.0004612182674463,285.22674560546875,294.1499938964844,286.77685546875,282.4613342285156,287.1416015625,286.62615966796875,285.3700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,-0.0067805973812937,60.0,0.9378267526626588,-0.0,-6.598871493679327e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20574951171875,0.0,0.0,9.236852929461747e-05,298.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,0.0001118588043027,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20574951171875,0.0,0.0,7.18422161298804e-05,298.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20574951171875,0.0,0.0,9.726850839797407e-05,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20556640625,0.0,0.0,0.0004613997298292,285.2273864746094,294.1499938964844,286.7908935546875,282.4556884765625,287.1385192871094,286.6378173828125,285.3703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841828141361,4.014616195036069e-09,0.0009841788560152,-0.0095698852092027,0.0,0.0,0.0,-0.0068030301481485,60.0,0.9474503993988036,-0.0,-6.60406413999226e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.0,0.0,9.240713552571832e-05,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.0,0.0,0.0001119055596063,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,7.187224400695413e-05,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.0,0.0,9.730915917316452e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0004615925718098,285.2280578613281,294.1499938964844,286.80487060546875,282.45037841796875,287.13555908203125,286.6498107910156,285.37060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845941094681,4.0627092801059925e-09,0.0009845900349318,-0.0096958950161933,0.0,0.0,0.0,-0.0068268720060586,60.0,0.9570796489715576,-0.0,-6.609585057049118e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2075500488281,0.0,0.0,9.249035065295176e-05,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,0.0001120063316193,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,7.19369636499323e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2075500488281,0.0,0.0,9.739679080666974e-05,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073669433594,0.0,0.0,0.0004620082327164,285.2293701171875,294.1499938964844,286.8324890136719,282.4407043457031,287.1300964355469,286.6746826171875,285.3711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.1663739125397115e-09,0.0009854765376076,-0.0099675050005316,0.0,0.0,0.0,-0.0068782628513872,60.0,0.9762805700302124,-0.0,-6.62149304275772e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2075500488281,0.0,0.0,9.249035065295176e-05,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,0.0001120063316193,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,7.19369636499323e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2075500488281,0.0,0.0,9.739679080666974e-05,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073669433594,0.0,0.0,0.0004620082327164,285.2293701171875,294.1499938964844,286.8324890136719,282.4407043457031,287.1300964355469,286.6746826171875,285.3711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.1663739125397115e-09,0.0009854765376076,-0.0099675050005316,0.0,0.0,0.0,-0.0068782628513872,60.0,0.9762805700302124,-0.0,-6.62149304275772e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.208740234375,0.0,0.0,9.257942292606458e-05,298.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,0.0001121141976909,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087097167969,0.0,0.0,7.200624531833455e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.208740234375,0.0,0.0,9.74905924522318e-05,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20855712890625,0.0,0.0,0.0004624532011803,285.2306823730469,294.1499938964844,286.8595275878906,282.4324951171875,287.12518310546875,286.7006225585937,285.3717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864296298474,4.277343368386255e-09,0.0009864254388958,-0.0102582518011331,0.0,0.0,0.0,-0.0069332751445472,60.0,0.9952705502510072,-0.0,-6.6342529692065e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.208740234375,0.0,0.0,9.257942292606458e-05,298.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,0.0001121141976909,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087097167969,0.0,0.0,7.200624531833455e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.208740234375,0.0,0.0,9.74905924522318e-05,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20855712890625,0.0,0.0,0.0004624532011803,285.2306823730469,294.1499938964844,286.8595275878906,282.4324951171875,287.12518310546875,286.7006225585937,285.3717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864296298474,4.277343368386255e-09,0.0009864254388958,-0.0102582518011331,0.0,0.0,0.0,-0.0069332751445472,60.0,0.9952705502510072,-0.0,-6.6342529692065e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099304199219,0.0,0.0,9.267152927350252e-05,298.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,0.0001122257453971,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098999023437,0.0,0.0,7.20778843970038e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099304199219,0.0,0.0,9.758758824318647e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2097473144531,0.0,0.0,0.000462913303636,285.23199462890625,294.1499938964844,286.8857421875,282.4259338378906,287.1208801269531,286.7274475097656,285.372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392088026605734e-09,0.0009874065872281,-0.010558889247477,0.0,0.0,0.0,-0.0069901593960821,60.0,1.013838768005371,-0.0,-6.647459116493337e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099304199219,0.0,0.0,9.267152927350252e-05,298.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,0.0001122257453971,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098999023437,0.0,0.0,7.20778843970038e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099304199219,0.0,0.0,9.758758824318647e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2097473144531,0.0,0.0,0.000462913303636,285.23199462890625,294.1499938964844,286.8857421875,282.4259338378906,287.1208801269531,286.7274475097656,285.372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392088026605734e-09,0.0009874065872281,-0.010558889247477,0.0,0.0,0.0,-0.0069901593960821,60.0,1.013838768005371,-0.0,-6.647459116493337e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21112060546875,0.0,0.0,9.276392665924504e-05,298.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2111511230469,0.0,0.0,0.0001123376277973,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,7.214974175440148e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21112060546875,0.0,0.0,9.768488234840332e-05,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109375,0.0,0.0,0.0004633748030755,285.2333068847656,294.1499938964844,286.91094970703125,282.42120361328125,287.1170349121094,286.7548217773437,285.3729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507187512103883e-09,0.0009883908787742,-0.0108604524284601,0.0,0.0,0.0,-0.0070472192019224,60.0,1.0319058895111084,-0.0,-6.660719265028092e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21112060546875,0.0,0.0,9.276392665924504e-05,298.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2111511230469,0.0,0.0,0.0001123376277973,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,7.214974175440148e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21112060546875,0.0,0.0,9.768488234840332e-05,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109375,0.0,0.0,0.0004633748030755,285.2333068847656,294.1499938964844,286.91094970703125,282.42120361328125,287.1170349121094,286.7548217773437,285.3729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507187512103883e-09,0.0009883908787742,-0.0108604524284601,0.0,0.0,0.0,-0.0070472192019224,60.0,1.0319058895111084,-0.0,-6.660719265028092e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117004394531,0.0,0.0,9.280931408284232e-05,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21173095703125,0.0,0.0,0.0001123925976571,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117004394531,0.0,0.0,7.218504470074549e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117004394531,0.0,0.0,9.77326781139709e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,0.0004636015510186,285.23394775390625,294.1499938964844,286.923095703125,282.4195556640625,287.1153259277344,286.7686462402344,285.3731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888788918033,4.563732058926462e-09,0.0009888743516057,-0.0110085988417267,0.0,0.0,0.0,-0.0070752506144344,60.0,1.0406233072280884,-0.0,-6.667238494628691e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122802734375,0.0,0.0,9.285410487791523e-05,298.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123107910156,0.0,0.0,0.0001124468399211,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122802734375,0.0,0.0,7.22198819858022e-05,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123107910156,0.0,0.0,9.777984814718366e-05,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,0.0004638253012672,285.2345886230469,294.1499938964844,286.9349060058594,282.4184265136719,287.1137084960937,286.7825012207031,285.3735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893561946228,4.619534532679381e-09,0.0009893515380099,-0.0111548015847802,0.0,0.0,0.0,-0.0071029146201908,60.0,1.0491803884506226,-0.0,-6.673675301271943e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,9.293957555200905e-05,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,0.0001125503404182,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,7.228635513456538e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,9.786984446691348e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133178710937,0.0,0.0,0.0004642522253561,285.23590087890625,294.1499938964844,286.9574279785156,282.4178161621094,287.11083984375,286.81005859375,285.3741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902667952701,4.726006253008563e-09,0.0009902620222419,-0.0114337541162967,0.0,0.0,0.0,-0.0071556973271071,60.0,1.0655264854431152,-0.0,-6.685965558972384e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,9.293957555200905e-05,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,0.0001125503404182,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,7.228635513456538e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,9.786984446691348e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133178710937,0.0,0.0,0.0004642522253561,285.23590087890625,294.1499938964844,286.9574279785156,282.4178161621094,287.11083984375,286.81005859375,285.3741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902667952701,4.726006253008563e-09,0.0009902620222419,-0.0114337541162967,0.0,0.0,0.0,-0.0071556973271071,60.0,1.0655264854431152,-0.0,-6.685965558972384e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21466064453125,0.0,0.0,9.3019065388944e-05,298.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,0.0001126466086134,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21466064453125,0.0,0.0,7.234818622237071e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21466064453125,0.0,0.0,9.795355435926469e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144775390625,0.0,0.0,0.000464649288915,285.2371826171875,294.1499938964844,286.978271484375,282.4195556640625,287.1083679199219,286.8372802734375,285.3747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911137167364,4.825033261823819e-09,0.0009911088272929,-0.0116932000964879,0.0,0.0,0.0,-0.0072047896683216,60.0,1.0809273719787598,-0.0,-6.697406007560859e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21466064453125,0.0,0.0,9.3019065388944e-05,298.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,0.0001126466086134,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21466064453125,0.0,0.0,7.234818622237071e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21466064453125,0.0,0.0,9.795355435926469e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144775390625,0.0,0.0,0.000464649288915,285.2371826171875,294.1499938964844,286.978271484375,282.4195556640625,287.1083679199219,286.8372802734375,285.3747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911137167364,4.825033261823819e-09,0.0009911088272929,-0.0116932000964879,0.0,0.0,0.0,-0.0072047896683216,60.0,1.0809273719787598,-0.0,-6.697406007560859e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,9.309043525718153e-05,298.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,0.0001127330397139,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158203125,0.0,0.0,7.240369450300932e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,9.80287150014192e-05,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156677246094,0.0,0.0,0.0004650058108381,285.23846435546875,294.1499938964844,286.9972229003906,282.4237976074219,287.1062927246094,286.8637390136719,285.3753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918741416186,4.913946138884739e-09,0.0009918691357597,-0.0119261452928185,0.0,0.0,0.0,-0.0072488677687942,60.0,1.0949509143829346,-0.0,-6.70768685040457e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,9.309043525718153e-05,298.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,0.0001127330397139,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158203125,0.0,0.0,7.240369450300932e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,9.80287150014192e-05,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156677246094,0.0,0.0,0.0004650058108381,285.23846435546875,294.1499938964844,286.9972229003906,282.4237976074219,287.1062927246094,286.8637390136719,285.3753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918741416186,4.913946138884739e-09,0.0009918691357597,-0.0119261452928185,0.0,0.0,0.0,-0.0072488677687942,60.0,1.0949509143829346,-0.0,-6.70768685040457e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170104980469,0.0,0.0,9.31523900362663e-05,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.217041015625,0.0,0.0,0.0001128080693888,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170104980469,0.0,0.0,7.245188317028806e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170104980469,0.0,0.0,9.809395851334556e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21685791015625,0.0,0.0,0.0004653153009712,285.23974609375,294.1499938964844,287.0140991210937,282.43072509765625,287.10455322265625,286.8890991210937,285.3759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991127511289051e-09,0.0009925292106345,-0.0121283521875739,0.0,0.0,0.0,-0.0072871297597885,60.0,1.1075727939605713,-0.0,-6.716616951507606e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170104980469,0.0,0.0,9.31523900362663e-05,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.217041015625,0.0,0.0,0.0001128080693888,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170104980469,0.0,0.0,7.245188317028806e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170104980469,0.0,0.0,9.809395851334556e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21685791015625,0.0,0.0,0.0004653153009712,285.23974609375,294.1499938964844,287.0140991210937,282.43072509765625,287.10455322265625,286.8890991210937,285.3759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991127511289051e-09,0.0009925292106345,-0.0121283521875739,0.0,0.0,0.0,-0.0072871297597885,60.0,1.1075727939605713,-0.0,-6.716616951507606e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21759033203125,0.0,0.0,9.317907097283752e-05,298.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,0.0001128403746406,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21759033203125,0.0,0.0,7.247263420140371e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,9.812205098569392e-05,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174377441406,0.0,0.0,0.0004654485674109,285.2403869628906,294.1499938964844,287.0216979980469,282.4352722167969,287.10382080078125,286.90118408203125,285.37628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928183862939,5.0243627036650196e-09,0.0009928133804351,-0.012215425260365,0.0,0.0,0.0,-0.0073036062531173,60.0,1.113204002380371,-0.0,-6.720464540421744e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182006835937,0.0,0.0,9.320393292000516e-05,298.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,0.0001128704898292,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181701660156,0.0,0.0,7.249197369674221e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182006835937,0.0,0.0,9.814823715714738e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.218017578125,0.0,0.0,0.0004655727825593,285.24102783203125,294.1499938964844,287.0286560058594,282.4405212402344,287.1031494140625,286.9129638671875,285.3766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930833475664,5.055336593784432e-09,0.0009930782252922,-0.0122965723276138,0.0,0.0,0.0,-0.0073189614340662,60.0,1.1185401678085327,-0.0,-6.724051360151861e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
