time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12283020,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,9.324373240815476e-05,298.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193908691406,0.0,0.0,0.0001129186784964,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,7.252292562043294e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,9.819013939704746e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192077636719,0.0,0.0,0.0004657715617213,285.2422790527344,294.1499938964844,287.04071044921875,282.4533386230469,287.1019897460937,286.93505859375,285.37725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935073321685,5.104906275477106e-09,0.0009935022098943,-0.0124264387413859,0.0,0.0,0.0,-0.0073435353115201,60.0,1.127729892730713,-0.0,-6.72979325599954e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,9.324373240815476e-05,298.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193908691406,0.0,0.0,0.0001129186784964,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,7.252292562043294e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,9.819013939704746e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192077636719,0.0,0.0,0.0004657715617213,285.2422790527344,294.1499938964844,287.04071044921875,282.4533386230469,287.1019897460937,286.93505859375,285.37725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935073321685,5.104906275477106e-09,0.0009935022098943,-0.0124264387413859,0.0,0.0,0.0,-0.0073435353115201,60.0,1.127729892730713,-0.0,-6.72979325599954e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.219970703125,0.0,0.0,9.326045255875216e-05,298.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200012207031,0.0,0.0,0.0001129389274865,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.219970703125,0.0,0.0,7.253592775668949e-05,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.219970703125,0.0,0.0,9.820774721447378e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198181152344,0.0,0.0,0.0004658550897147,285.2429504394531,294.1499938964844,287.0458984375,282.46124267578125,287.1014709472656,286.9458923339844,285.3775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936854476109,5.125734947597493e-09,0.0009936803253367,-0.0124810077250003,0.0,0.0,0.0,-0.0073538613505661,60.0,1.131861448287964,-0.0,-6.732206969672917e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,9.327194857178256e-05,298.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205505371094,0.0,0.0,0.0001129528463934,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,7.254486990859732e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205505371094,0.0,0.0,9.82198544079438e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203674316406,0.0,0.0,0.0004659125115722,285.2435607910156,294.1499938964844,287.04998779296875,282.4693298339844,287.1010131835937,286.95526123046875,285.3778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938079165294,5.140052383723059e-09,0.0009938027942553,-0.0125185176730155,0.0,0.0,0.0,-0.0073609589599072,60.0,1.135027527809143,-0.0,-6.733866086960917e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217102050781,0.0,0.0,9.328660235041752e-05,298.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,0.000112970592454,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,7.255626405822113e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217102050781,0.0,0.0,9.823527943808584e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215576171875,0.0,0.0,0.0004659857077058,285.24481201171875,294.1499938964844,287.0540466308594,282.4848327636719,287.1001892089844,286.9730224609375,285.3785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993964029476,5.1582995652665894e-09,0.0009939589072018,-0.0125663224607706,0.0,0.0,0.0,-0.0073700053617358,60.0,1.139620304107666,-0.0,-6.735980662142539e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217102050781,0.0,0.0,9.328660235041752e-05,298.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,0.000112970592454,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,7.255626405822113e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217102050781,0.0,0.0,9.823527943808584e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215576171875,0.0,0.0,0.0004659857077058,285.24481201171875,294.1499938964844,287.0540466308594,282.4848327636719,287.1001892089844,286.9730224609375,285.3785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993964029476,5.1582995652665894e-09,0.0009939589072018,-0.0125663224607706,0.0,0.0,0.0,-0.0073700053617358,60.0,1.139620304107666,-0.0,-6.735980662142539e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,9.328661690233277e-05,298.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.222900390625,0.0,0.0,0.0001129706142819,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,7.255628588609397e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,9.82353012659587e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22271728515625,0.0,0.0,0.0004659858241211,285.2460632324219,294.1499938964844,287.05078125,282.4962158203125,287.0993347167969,286.9877624511719,285.3792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939642623066,5.158316884745773e-09,0.0009939590236172,-0.0125663680955767,0.0,0.0,0.0,-0.0073700142093002,60.0,1.1399414539337158,-0.0,-6.735982793770745e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,9.328661690233277e-05,298.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.222900390625,0.0,0.0,0.0001129706142819,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,7.255628588609397e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,9.82353012659587e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22271728515625,0.0,0.0,0.0004659858241211,285.2460632324219,294.1499938964844,287.05078125,282.4962158203125,287.0993347167969,286.9877624511719,285.3792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939642623066,5.158316884745773e-09,0.0009939590236172,-0.0125663680955767,0.0,0.0,0.0,-0.0073700142093002,60.0,1.1399414539337158,-0.0,-6.735982793770745e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22344970703125,0.0,0.0,9.328142914455384e-05,298.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234802246094,0.0,0.0,0.0001129643278545,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22344970703125,0.0,0.0,7.255224045366049e-05,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22344970703125,0.0,0.0,9.822983702179044e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232971191406,0.0,0.0,0.0004659598635043,285.2467041015625,294.1499938964844,287.04656982421875,282.5004577636719,287.098876953125,286.99346923828125,285.37957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939088486135,5.151843840422998e-09,0.0009939037263393,-0.012549408711493,0.0,0.0,0.0,-0.0073668053373694,60.0,1.1380261182785034,-0.0,-6.735232460641782e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,9.327261795988306e-05,298.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240600585937,0.0,0.0,0.0001129536540247,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,7.254538650158793e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,9.822055289987476e-05,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,0.0004659158585127,285.247314453125,294.1499938964844,287.04071044921875,282.5037536621094,287.098388671875,286.9980773925781,285.3799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140859737906567e-09,0.0009938098955899,-0.0125206327065825,0.0,0.0,0.0,-0.0073613598942756,60.0,1.1349403858184814,-0.0,-6.7339591680593e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,9.324504935648292e-05,298.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252197265625,0.0,0.0,0.0001129202719312,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,7.252394425449893e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,9.819152910495176e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250366210937,0.0,0.0,0.0004657781682908,285.2485656738281,294.1499938964844,287.0242919921875,282.5076904296875,287.0971984863281,287.004150390625,285.380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.1065058848109865e-09,0.0009935160633176,-0.0124306306242942,0.0,0.0,0.0,-0.0073443297296762,60.0,1.1256284713745115,-0.0,-6.729978707653572e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,9.324504935648292e-05,298.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252197265625,0.0,0.0,0.0001129202719312,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,7.252394425449893e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,9.819152910495176e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250366210937,0.0,0.0,0.0004657781682908,285.2485656738281,294.1499938964844,287.0242919921875,282.5076904296875,287.0971984863281,287.004150390625,285.380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.1065058848109865e-09,0.0009935160633176,-0.0124306306242942,0.0,0.0,0.0,-0.0073443297296762,60.0,1.1256284713745115,-0.0,-6.729978707653572e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,9.320329991169274e-05,298.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22637939453125,0.0,0.0,0.0001128697113017,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,7.249147893162444e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,9.814756049308926e-05,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,0.0004655696102418,285.2497863769531,294.1499938964844,287.00201416015625,282.5083312988281,287.0956726074219,287.005126953125,285.3813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930763626471,5.0544839425015214e-09,0.0009930712403729,-0.0122943390160799,0.0,0.0,0.0,-0.0073185400106012,60.0,1.111650466918945,-0.0,-6.723952594711592e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,9.320329991169274e-05,298.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22637939453125,0.0,0.0,0.0001128697113017,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,7.249147893162444e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,9.814756049308926e-05,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,0.0004655696102418,285.2497863769531,294.1499938964844,287.00201416015625,282.5083312988281,287.0956726074219,287.005126953125,285.3813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930763626471,5.0544839425015214e-09,0.0009930712403729,-0.0122943390160799,0.0,0.0,0.0,-0.0073185400106012,60.0,1.111650466918945,-0.0,-6.723952594711592e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275085449219,0.0,0.0,9.314870840171352e-05,298.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275085449219,0.0,0.0,0.0001128036092268,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274780273437,0.0,0.0,7.244901644298807e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275085449219,0.0,0.0,9.80900804279372e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22735595703125,0.0,0.0,0.0004652969364542,285.2510070800781,294.1499938964844,286.974365234375,282.50592041015625,287.0937805175781,287.0018310546875,285.38201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924946352839,4.986465018674835e-09,0.0009924897458404,-0.0121161378920078,0.0,0.0,0.0,-0.0072848205454647,60.0,1.0941089391708374,-0.0,-6.716077649571163e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275085449219,0.0,0.0,9.314870840171352e-05,298.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275085449219,0.0,0.0,0.0001128036092268,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274780273437,0.0,0.0,7.244901644298807e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275085449219,0.0,0.0,9.80900804279372e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22735595703125,0.0,0.0,0.0004652969364542,285.2510070800781,294.1499938964844,286.974365234375,282.50592041015625,287.0937805175781,287.0018310546875,285.38201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924946352839,4.986465018674835e-09,0.0009924897458404,-0.0121161378920078,0.0,0.0,0.0,-0.0072848205454647,60.0,1.0941089391708374,-0.0,-6.716077649571163e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286376953125,0.0,0.0,9.30817477637902e-05,298.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286682128906,0.0,0.0,0.0001127225186792,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286376953125,0.0,0.0,7.239693513838574e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286376953125,0.0,0.0,9.801956912269816e-05,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284851074219,0.0,0.0,0.0004649624752346,285.2522277832031,294.1499938964844,286.9418334960937,282.5007629394531,287.0913391113281,286.9935607910156,285.3827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.9030344229095135e-09,0.0009917762363329,-0.0118975564837455,0.0,0.0,0.0,-0.007243460509926,60.0,1.07260000705719,-0.0,-6.70642492650586e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286376953125,0.0,0.0,9.30817477637902e-05,298.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286682128906,0.0,0.0,0.0001127225186792,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286376953125,0.0,0.0,7.239693513838574e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286376953125,0.0,0.0,9.801956912269816e-05,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284851074219,0.0,0.0,0.0004649624752346,285.2522277832031,294.1499938964844,286.9418334960937,282.5007629394531,287.0913391113281,286.9935607910156,285.3827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.9030344229095135e-09,0.0009917762363329,-0.0118975564837455,0.0,0.0,0.0,-0.007243460509926,60.0,1.07260000705719,-0.0,-6.70642492650586e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292175292969,0.0,0.0,9.304402919951826e-05,298.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.229248046875,0.0,0.0,0.0001126768402173,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292175292969,0.0,0.0,7.236759847728536e-05,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292175292969,0.0,0.0,9.797984967008232e-05,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22906494140625,0.0,0.0,0.0004647740570362,285.2528381347656,294.1499938964844,286.92388916015625,282.4971923828125,287.0898742675781,286.98760986328125,285.3830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913792600855,4.856037794098711e-09,0.000991374370642,-0.0117744291201233,0.0,0.0,0.0,-0.0072201620787382,60.0,1.0605320930480957,-0.0,-6.700989985120033e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22979736328125,0.0,0.0,9.300456440541892e-05,298.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,0.0001126290444517,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297668457031,0.0,0.0,7.233690121211112e-05,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22979736328125,0.0,0.0,9.79382821242325e-05,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296447753906,0.0,0.0,0.0004645769076887,285.2534484863281,294.1499938964844,286.9048767089844,282.4930725097656,287.0882873535156,286.9806823730469,285.3834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990958767943,4.806859799089125e-09,0.0009909539949148,-0.0116455862298607,0.0,0.0,0.0,-0.0071957828477025,60.0,1.047804594039917,-0.0,-6.695305643233952e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,9.292078902944922e-05,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,0.0001125275957747,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,7.22717450116761e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,9.785006841411814e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,0.0004641584528144,285.2546691894531,294.1499938964844,286.8639831542969,282.483154296875,287.0846252441406,286.96356201171875,285.3841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702484179830435e-09,0.0009900614386424,-0.0113721266388893,0.0,0.0,0.0,-0.0071440390311181,60.0,1.0201319456100464,-0.0,-6.683249154093573e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,9.292078902944922e-05,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,0.0001125275957747,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,7.22717450116761e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,9.785006841411814e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,0.0004641584528144,285.2546691894531,294.1499938964844,286.8639831542969,282.483154296875,287.0846252441406,286.96356201171875,285.3841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702484179830435e-09,0.0009900614386424,-0.0113721266388893,0.0,0.0,0.0,-0.0071440390311181,60.0,1.0201319456100464,-0.0,-6.683249154093573e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315979003906,0.0,0.0,9.286954445997252e-05,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23162841796875,0.0,0.0,0.0001124655318562,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315979003906,0.0,0.0,7.22318873158656e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315979003906,0.0,0.0,9.779610263649374e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.0,0.0,0.0004639024555217,285.2554016113281,294.1499938964844,286.8377685546875,282.47625732421875,287.0820617675781,286.95135498046875,285.3846130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895199909806,4.638631256881354e-09,0.0009895153343677,-0.0112048340961337,0.0,0.0,0.0,-0.0071123843081295,60.0,1.0022730827331543,-0.0,-6.675878694295534e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320556640625,0.0,0.0,9.283554391004144e-05,298.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320861816406,0.0,0.0,0.0001124243572121,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320556640625,0.0,0.0,7.220543920993805e-05,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320556640625,0.0,0.0,9.776029764907436e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23193359375,0.0,0.0,0.0004637326055672,285.255859375,294.1499938964844,286.81964111328125,282.4712829589844,287.0802307128906,286.9425964355469,285.3848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989157706499,4.596264258083238e-09,0.0009891530498862,-0.011093832552433,0.0,0.0,0.0,-0.0070913811214268,60.0,0.9899749159812928,-0.0,-6.67099087081624e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,9.275460615754128e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23321533203125,0.0,0.0,0.0001123263355111,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,7.214248762466013e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,9.76750670815818e-05,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330627441406,0.0,0.0,0.0004633282951544,285.257080078125,294.1499938964844,286.7723388671875,282.4577331542969,287.0751953125,286.9183349609375,285.3856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495417815775227e-09,0.0009882907615974,-0.010829615406692,0.0,0.0,0.0,-0.0070413872599601,60.0,0.9578052759170532,-0.0,-6.659362838945526e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,9.275460615754128e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23321533203125,0.0,0.0,0.0001123263355111,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,7.214248762466013e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,9.76750670815818e-05,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330627441406,0.0,0.0,0.0004633282951544,285.257080078125,294.1499938964844,286.7723388671875,282.4577331542969,287.0751953125,286.9183349609375,285.3856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495417815775227e-09,0.0009882907615974,-0.010829615406692,0.0,0.0,0.0,-0.0070413872599601,60.0,0.9578052759170532,-0.0,-6.659362838945526e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,9.268533176509663e-05,298.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343444824219,0.0,0.0,0.0001122424509958,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,7.20886091585271e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,9.7602118330542e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23419189453125,0.0,0.0,0.0004629822797141,285.2582702636719,294.1499938964844,286.7225646972656,282.4427795410156,287.06939697265625,286.89068603515625,285.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.4091073014840285e-09,0.0009875525720417,-0.010603480041027,0.0,0.0,0.0,-0.0069985990412533,60.0,0.9237685799598694,-0.0,-6.649418793358566e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,9.268533176509663e-05,298.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343444824219,0.0,0.0,0.0001122424509958,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,7.20886091585271e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,9.7602118330542e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23419189453125,0.0,0.0,0.0004629822797141,285.2582702636719,294.1499938964844,286.7225646972656,282.4427795410156,287.06939697265625,286.89068603515625,285.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.4091073014840285e-09,0.0009875525720417,-0.010603480041027,0.0,0.0,0.0,-0.0069985990412533,60.0,0.9237685799598694,-0.0,-6.649418793358566e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.0,0.0,9.265766857424752e-05,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,0.0001122089524869,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.0,0.0,7.206709415186197e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.0,0.0,9.757299267221242e-05,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.0,0.0,0.0004628440947271,285.25885009765625,294.1499938964844,286.6968688964844,282.4348449707031,287.066162109375,286.8756408691406,285.38671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872622322291,4.374642870175194e-09,0.0009872578084468,-0.01051318179816,0.0,0.0,0.0,-0.0069815129972994,60.0,0.9061999320983888,-0.0,-6.645450412179343e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354431152344,0.0,0.0,9.263480751542374e-05,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354736328125,0.0,0.0,0.0001121812601923,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354431152344,0.0,0.0,7.20493117114529e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354431152344,0.0,0.0,9.754890925250947e-05,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,0.0004627298912964,285.2594299316406,294.1499938964844,286.6707458496094,282.4266662597656,287.0627746582031,286.85992431640625,285.3870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870184585452,4.346150106471214e-09,0.0009870141511783,-0.010438528843224,0.0,0.0,0.0,-0.0069673876278102,60.0,0.8883877396583557,-0.0,-6.642170546911076e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.236572265625,0.0,0.0,9.260912338504568e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,0.0001121501554735,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.236572265625,0.0,0.0,7.202933193184435e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.236572265625,0.0,0.0,9.752186451805755e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0004626015725079,285.2606201171875,294.1499938964844,286.617431640625,282.40972900390625,287.0553894042969,286.826171875,285.3878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.3141437089389e-09,0.0009867404587566,-0.010354671627283,0.0,0.0,0.0,-0.0069515202194452,60.0,0.8520568609237671,-0.0,-6.63848638282616e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.236572265625,0.0,0.0,9.260912338504568e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,0.0001121501554735,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.236572265625,0.0,0.0,7.202933193184435e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.236572265625,0.0,0.0,9.752186451805755e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0004626015725079,285.2606201171875,294.1499938964844,286.617431640625,282.40972900390625,287.0553894042969,286.826171875,285.3878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.3141437089389e-09,0.0009867404587566,-0.010354671627283,0.0,0.0,0.0,-0.0069515202194452,60.0,0.8520568609237671,-0.0,-6.63848638282616e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,9.261313243769108e-05,298.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,0.0001121550230891,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,7.203246059361845e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,9.75260918494314e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,0.000462621654151,285.26177978515625,294.1499938964844,286.5630798339844,282.3922424316406,287.0471496582031,286.78936767578125,285.3885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677604347467,0.0,0.0,0.0,-0.0069539966061711,60.0,0.8150860667228699,-0.0,-6.639061922442124e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,9.261313243769108e-05,298.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,0.0001121550230891,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,7.203246059361845e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,9.75260918494314e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,0.000462621654151,285.26177978515625,294.1499938964844,286.5630798339844,282.3922424316406,287.0471496582031,286.78936767578125,285.3885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677604347467,0.0,0.0,0.0,-0.0069539966061711,60.0,0.8150860667228699,-0.0,-6.639061922442124e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388000488281,0.0,0.0,9.264925756724553e-05,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,0.0001121987661463,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388000488281,0.0,0.0,7.206055306596681e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388000488281,0.0,0.0,9.756413055583836e-05,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,0.0004628020978998,285.2629699707031,294.1499938964844,286.5081481933594,282.3744812011719,287.0381164550781,286.7495422363281,285.3892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098717212677,4.3641379399161914e-09,0.0009871677029877,-0.0104856584221124,0.0,0.0,0.0,-0.0069763036444783,60.0,0.7778304219245911,-0.0,-6.64424106844308e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388000488281,0.0,0.0,9.264925756724553e-05,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,0.0001121987661463,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388000488281,0.0,0.0,7.206055306596681e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388000488281,0.0,0.0,9.756413055583836e-05,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,0.0004628020978998,285.2629699707031,294.1499938964844,286.5081481933594,282.3744812011719,287.0381164550781,286.7495422363281,285.3892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098717212677,4.3641379399161914e-09,0.0009871677029877,-0.0104856584221124,0.0,0.0,0.0,-0.0069763036444783,60.0,0.7778304219245911,-0.0,-6.64424106844308e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,9.271720773540436e-05,298.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2399597167969,0.0,0.0,0.0001122810499509,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,7.211339834611863e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,9.763568232301624e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23980712890625,0.0,0.0,0.0004631415067706,285.2641296386719,294.1499938964844,286.4531555175781,282.35675048828125,287.0282592773437,286.7066955566406,285.3899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.4487844519380815e-09,0.0009878914570435,-0.0107074351981282,0.0,0.0,0.0,-0.0070182662457227,60.0,0.7405824661254883,-0.0,-6.653989004234975e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,9.271720773540436e-05,298.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2399597167969,0.0,0.0,0.0001122810499509,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,7.211339834611863e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,9.763568232301624e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23980712890625,0.0,0.0,0.0004631415067706,285.2641296386719,294.1499938964844,286.4531555175781,282.35675048828125,287.0282592773437,286.7066955566406,285.3899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.4487844519380815e-09,0.0009878914570435,-0.0107074351981282,0.0,0.0,0.0,-0.0070182662457227,60.0,0.7405824661254883,-0.0,-6.653989004234975e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.240478515625,0.0,0.0,9.276290074922144e-05,298.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,0.0001123363836086,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.240478515625,0.0,0.0,7.214894139906392e-05,297.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.240478515625,0.0,0.0,9.768380550667644e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403564453125,0.0,0.0,0.0004633697681128,285.26470947265625,294.1499938964844,286.42578125,282.3479919433594,287.0230407714844,286.68408203125,285.39031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883827297016,4.5057104713919224e-09,0.0009883781895041,-0.0108565827831625,0.0,0.0,0.0,-0.0070464867167174,60.0,0.7220546007156372,-0.0,-6.66054873477151e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
