time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12285360,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,9.281488746637478e-05,298.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,0.0001123993497458,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,7.218938117148355e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,9.773854981176557e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.000463629461592,285.2652893066406,294.1499938964844,286.3985595703125,282.33935546875,287.0176086425781,286.6607666015625,285.39068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889365173876,4.570480438559343e-09,0.00098893197719,-0.0110262800008058,0.0,0.0,0.0,-0.0070785954594612,60.0,0.7036203145980835,-0.0,-6.668016538924348e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,9.29378584260121e-05,298.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,0.0001125482594943,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,7.228502363432199e-05,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,9.786804002942516e-05,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24200439453125,0.0,0.0,0.0004642437270376,285.2664489746094,294.1499938964844,286.3448181152344,282.32257080078125,287.0062255859375,286.6120300292969,285.3913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.7236778932813195e-09,0.0009902419988065,-0.011427653953433,0.0,0.0,0.0,-0.0071545420214533,60.0,0.6672115325927734,-0.0,-6.685696263275531e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,9.29378584260121e-05,298.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,0.0001125482594943,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,7.228502363432199e-05,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,9.786804002942516e-05,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24200439453125,0.0,0.0,0.0004642437270376,285.2664489746094,294.1499938964844,286.3448181152344,282.32257080078125,287.0062255859375,286.6120300292969,285.3913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.7236778932813195e-09,0.0009902419988065,-0.011427653953433,0.0,0.0,0.0,-0.0071545420214533,60.0,0.6672115325927734,-0.0,-6.685696263275531e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,9.303427941631526e-05,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.242919921875,0.0,0.0,0.0001126650313381,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,7.236001692945138e-05,297.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,9.796958329388872e-05,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427673339844,0.0,0.0,0.0004647253663279,285.2672424316406,294.1499938964844,286.3090515136719,282.3116760253906,286.9979858398437,286.5772399902344,285.391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912740206345,4.8438040245457614e-09,0.000991269131191,-0.0117423776537179,0.0,0.0,0.0,-0.0072140940465033,60.0,0.6429581642150879,-0.0,-6.699576005075869e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432556152344,0.0,0.0,9.308201697422192e-05,298.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0001127228388213,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432556152344,0.0,0.0,7.239713886519894e-05,297.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432556152344,0.0,0.0,9.80198456090875e-05,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431335449219,0.0,0.0,0.0004649638140108,285.2676086425781,294.1499938964844,286.29248046875,282.30670166015625,286.9940185546875,286.5605773925781,285.39208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917825227603,4.903272010636783e-09,0.0009917776333168,-0.0118981795385479,0.0,0.0,0.0,-0.0072435745969414,60.0,0.6316704154014587,-0.0,-6.70645192712982e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,9.324142592959106e-05,298.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,0.0001129158772528,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,7.252112118294463e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,9.818770922720432e-05,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442321777344,0.0,0.0,0.0004657600657083,285.26873779296875,294.1499938964844,286.2419738769531,282.2920837402344,286.981201171875,286.5072021484375,285.39276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934809058904,5.101866928924892e-09,0.0009934757836163,-0.0124184768646955,0.0,0.0,0.0,-0.0073420265689492,60.0,0.5971163511276245,-0.0,-6.72944153734534e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,9.324142592959106e-05,298.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,0.0001129158772528,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,7.252112118294463e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,9.818770922720432e-05,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442321777344,0.0,0.0,0.0004657600657083,285.26873779296875,294.1499938964844,286.2419738769531,282.2920837402344,286.981201171875,286.5072021484375,285.39276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934809058904,5.101866928924892e-09,0.0009934757836163,-0.0124184768646955,0.0,0.0,0.0,-0.0073420265689492,60.0,0.5971163511276245,-0.0,-6.72944153734534e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454833984375,0.0,0.0,9.341153054265304e-05,298.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454833984375,0.0,0.0,0.0001131218814407,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,7.265342719620094e-05,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454833984375,0.0,0.0,9.836684330366552e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,0.0004666098102461,285.2698974609375,294.1499938964844,286.1937866210937,282.2790222167969,286.9676818847656,286.4523010253906,285.3934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952932596206,5.313793405292699e-09,0.0009952880209311,-0.0129736913368105,0.0,0.0,0.0,-0.0074470876716077,60.0,0.564035177230835,-0.0,-6.754017078947072e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454833984375,0.0,0.0,9.341153054265304e-05,298.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454833984375,0.0,0.0,0.0001131218814407,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,7.265342719620094e-05,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454833984375,0.0,0.0,9.836684330366552e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,0.0004666098102461,285.2698974609375,294.1499938964844,286.1937866210937,282.2790222167969,286.9676818847656,286.4523010253906,285.3934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952932596206,5.313793405292699e-09,0.0009952880209311,-0.0129736913368105,0.0,0.0,0.0,-0.0074470876716077,60.0,0.564035177230835,-0.0,-6.754017078947072e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460327148437,0.0,0.0,9.34990239329636e-05,298.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460327148437,0.0,0.0,0.0001132278412114,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460327148437,0.0,0.0,7.272148650372401e-05,297.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460327148437,0.0,0.0,9.845897875493392e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24591064453125,0.0,0.0,0.0004670468624681,285.2704772949219,294.1499938964844,286.1707458496094,282.2731628417969,286.9606628417969,286.4245300292969,285.3937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962255135178,5.422802207277755e-09,0.000996220158413,-0.0132592720910906,0.0,0.0,0.0,-0.007501128129661,60.0,0.5481572151184082,-0.0,-6.766675397784638e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,9.358702664030716e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,0.0001133344048867,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,7.278992416104302e-05,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,9.855164535110816e-05,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464599609375,0.0,0.0,0.0004674864176195,285.27105712890625,294.1499938964844,286.1484375,282.267822265625,286.9535217285156,286.3966979980469,285.39410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.532431845978181e-09,0.0009971575345844,-0.0135464770719408,0.0,0.0,0.0,-0.0075554763898253,60.0,0.5327133536338806,-0.0,-6.779417560665024e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,9.376216621603815e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477111816406,0.0,0.0,0.0001135465063271,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,7.292614463949576e-05,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,9.873607632471249e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,0.0004683613078668,285.2721862792969,294.1499938964844,286.1063537597656,282.2587890625,286.9388427734375,286.3413391113281,285.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750635079238009e-09,0.0009990234393626,-0.0141181098297238,0.0,0.0,0.0,-0.0076636495068669,60.0,0.5031631588935852,-0.0,-6.804815200212033e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,9.376216621603815e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477111816406,0.0,0.0,0.0001135465063271,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,7.292614463949576e-05,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,9.873607632471249e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,0.0004683613078668,285.2721862792969,294.1499938964844,286.1063537597656,282.2587890625,286.9388427734375,286.3413391113281,285.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750635079238009e-09,0.0009990234393626,-0.0141181098297238,0.0,0.0,0.0,-0.0076636495068669,60.0,0.5031631588935852,-0.0,-6.804815200212033e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.248779296875,0.0,0.0,9.393014624947682e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488098144531,0.0,0.0,0.0001137499202741,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.248779296875,0.0,0.0,7.305679173441604e-05,297.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.248779296875,0.0,0.0,9.89129621302709e-05,298.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.0,0.0004692004004027,285.2733154296875,294.1499938964844,286.06805419921875,282.25225830078125,286.9236755371094,286.2872314453125,285.3953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008189128711,5.9599072343985435e-09,0.0010008129756897,-0.014666331000626,0.0,0.0,0.0,-0.0077673946507275,60.0,0.4760393798351288,-0.0,-6.829218079928978e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.248779296875,0.0,0.0,9.393014624947682e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488098144531,0.0,0.0,0.0001137499202741,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.248779296875,0.0,0.0,7.305679173441604e-05,297.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.248779296875,0.0,0.0,9.89129621302709e-05,298.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.0,0.0004692004004027,285.2733154296875,294.1499938964844,286.06805419921875,282.25225830078125,286.9236755371094,286.2872314453125,285.3953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008189128711,5.9599072343985435e-09,0.0010008129756897,-0.014666331000626,0.0,0.0,0.0,-0.0077673946507275,60.0,0.4760393798351288,-0.0,-6.829218079928978e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499084472656,0.0,0.0,9.40844474826008e-05,298.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499084472656,0.0,0.0,0.0001139367886935,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498779296875,0.0,0.0,7.3176808655262e-05,297.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499084472656,0.0,0.0,9.907545609166846e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,0.0004699711862485,285.27447509765625,294.1499938964844,286.0340270996094,282.24853515625,286.9081726074219,286.2352294921875,285.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152149900628956e-09,0.0010024569928646,-0.0151699315756559,0.0,0.0,0.0,-0.0078626982867717,60.0,0.4514036774635315,-0.0,-6.85167407254994e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499084472656,0.0,0.0,9.40844474826008e-05,298.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499084472656,0.0,0.0,0.0001139367886935,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498779296875,0.0,0.0,7.3176808655262e-05,297.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499084472656,0.0,0.0,9.907545609166846e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,0.0004699711862485,285.27447509765625,294.1499938964844,286.0340270996094,282.24853515625,286.9081726074219,286.2352294921875,285.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152149900628956e-09,0.0010024569928646,-0.0151699315756559,0.0,0.0,0.0,-0.0078626982867717,60.0,0.4514036774635315,-0.0,-6.85167407254994e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,9.421753929927944e-05,298.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,0.0001140979584306,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509765625,0.0,0.0,7.328032370423898e-05,297.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,9.921560558723286e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508850097656,0.0,0.0,0.0004706359759438,285.2756042480469,294.1499938964844,286.00469970703125,282.2479858398437,286.892333984375,286.1862487792969,285.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.3179541598401565e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.4296422302722931,-0.0,-6.87107046815072e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,9.421753929927944e-05,298.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,0.0001140979584306,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509765625,0.0,0.0,7.328032370423898e-05,297.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,9.921560558723286e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508850097656,0.0,0.0,0.0004706359759438,285.2756042480469,294.1499938964844,286.00469970703125,282.2479858398437,286.892333984375,286.1862487792969,285.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.3179541598401565e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.4296422302722931,-0.0,-6.87107046815072e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,9.427320037502795e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0001141653701779,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25152587890625,0.0,0.0,7.332361565204337e-05,297.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,9.927422070177272e-05,298.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.00047091403394,285.2761535644531,294.1499938964844,285.9919738769531,282.2489929199219,286.88433837890625,286.16339111328125,285.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044742375612,6.387304463117971e-09,0.0010044678347185,-0.0157859269529581,0.0,0.0,0.0,-0.0079792747274041,60.0,0.4201001226902008,-0.0,-6.879191971620457e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521057128906,0.0,0.0,9.43217455642298e-05,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521057128906,0.0,0.0,0.0001142241599154,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521057128906,0.0,0.0,7.336137787206098e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521057128906,0.0,0.0,9.932534157996996e-05,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.0,0.0,0.0004711565270554,285.2767333984375,294.1499938964844,285.9806213378906,282.2508850097656,286.8763122558594,286.1414794921875,285.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049915872514,6.447783640339821e-09,0.0010049850679934,-0.0159443523734807,0.0,0.0,0.0,-0.0080092577263712,60.0,0.4112655222415924,-0.0,-6.886278214324193e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532043457031,0.0,0.0,9.439047425985336e-05,298.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532043457031,0.0,0.0,0.0001143073823186,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532043457031,0.0,0.0,7.341482705669478e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532043457031,0.0,0.0,9.939771553035824e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530822753906,0.0,0.0,0.0004714998358394,285.2778625488281,294.1499938964844,285.96221923828125,282.2575988769531,286.86016845703125,286.1015625,285.39776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.3963982760906219,-0.0,-6.896316051552277e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532043457031,0.0,0.0,9.439047425985336e-05,298.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532043457031,0.0,0.0,0.0001143073823186,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532043457031,0.0,0.0,7.341482705669478e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532043457031,0.0,0.0,9.939771553035824e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530822753906,0.0,0.0,0.0004714998358394,285.2778625488281,294.1499938964844,285.96221923828125,282.2575988769531,286.86016845703125,286.1015625,285.39776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.3963982760906219,-0.0,-6.896316051552277e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540283203125,0.0,0.0,9.441433212487028e-05,298.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540588378906,0.0,0.0,0.0001143362824223,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540283203125,0.0,0.0,7.343338802456856e-05,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540283203125,0.0,0.0,9.942283941200004e-05,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25390625,0.0,0.0,0.0004716190160252,285.2787170410156,294.1499938964844,285.95233154296875,282.26544189453125,286.8479309082031,286.0751037597656,285.398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059782071039,6.5631260426357585e-09,0.0010059715714305,-0.0162464864552021,0.0,0.0,0.0,-0.0080664390698075,60.0,0.3878154456615448,-0.0,-6.899802684756652e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543029785156,0.0,0.0,9.441762085771188e-05,298.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543029785156,0.0,0.0,0.0001143402623711,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542724609375,0.0,0.0,7.343594188569114e-05,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543029785156,0.0,0.0,9.942630276782438e-05,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.0,0.0,0.0004716354596894,285.27899169921875,294.1499938964844,285.95001220703125,282.2684326171875,286.8440856933594,286.0672912597656,285.3983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060132481157,6.5672187687937375e-09,0.0010060066124424,-0.016257207840681,0.0,0.0,0.0,-0.008068467490375,60.0,0.3854899108409881,-0.0,-6.900283011646027e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,9.441094152862206e-05,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,0.0001143321715062,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,7.343074685195461e-05,297.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,9.941927419276908e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552795410156,0.0,0.0,0.0004716021066997,285.28009033203125,294.1499938964844,285.9423217773437,282.28277587890625,286.8280639648437,286.03857421875,285.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.558892984287468e-09,0.0010059354826807,-0.0162353981286287,0.0,0.0,0.0,-0.0080643408000469,60.0,0.3780759572982788,-0.0,-6.899306015384354e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,9.441094152862206e-05,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,0.0001143321715062,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,7.343074685195461e-05,297.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,9.941927419276908e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552795410156,0.0,0.0,0.0004716021066997,285.28009033203125,294.1499938964844,285.9423217773437,282.28277587890625,286.8280639648437,286.03857421875,285.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.558892984287468e-09,0.0010059354826807,-0.0162353981286287,0.0,0.0,0.0,-0.0080643408000469,60.0,0.3780759572982788,-0.0,-6.899306015384354e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564697265625,0.0,0.0,9.438567940378562e-05,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565002441406,0.0,0.0,0.0001143015761044,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564697265625,0.0,0.0,7.341110176639631e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564697265625,0.0,0.0,9.9392666015774e-05,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563781738281,0.0,0.0,0.000471475883387,285.2812194824219,294.1499938964844,285.9372863769531,282.2997131347656,286.812255859375,286.01531982421875,285.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410167933567e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.3730824291706085,-0.0,-6.895613324786609e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564697265625,0.0,0.0,9.438567940378562e-05,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565002441406,0.0,0.0,0.0001143015761044,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564697265625,0.0,0.0,7.341110176639631e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564697265625,0.0,0.0,9.9392666015774e-05,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563781738281,0.0,0.0,0.000471475883387,285.2812194824219,294.1499938964844,285.9372863769531,282.2997131347656,286.812255859375,286.01531982421875,285.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410167933567e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.3730824291706085,-0.0,-6.895613324786609e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25701904296875,0.0,0.0,9.43658160394989e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2570495605469,0.0,0.0,0.0001142775217886,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25701904296875,0.0,0.0,7.339564763242379e-05,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25701904296875,0.0,0.0,9.937174763763323e-05,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569274902344,0.0,0.0,0.000471376668429,285.2817687988281,294.1499938964844,285.9357604980469,282.3091735839844,286.804443359375,286.0057067871094,285.3996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054612066596,6.502660632179413e-09,0.0010054546874016,-0.0160881001502275,0.0,0.0,0.0,-0.0080364644527435,60.0,0.3713505268096924,-0.0,-6.892710757711029e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.257568359375,0.0,0.0,9.4342372904066e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.257568359375,0.0,0.0,0.0001142491310019,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.257568359375,0.0,0.0,7.337741408264264e-05,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.257568359375,0.0,0.0,9.934706031344832e-05,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574462890625,0.0,0.0,0.0004712595546152,285.2823181152344,294.1499938964844,285.9349060058594,282.3193054199219,286.79669189453125,285.9970397949219,285.39990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052114957943,6.473445779420217e-09,0.0010052049765363,-0.0160115733742713,0.0,0.0,0.0,-0.0080219814553856,60.0,0.3699756264686584,-0.0,-6.889285941724665e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586364746094,0.0,0.0,9.428337216377258e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586669921875,0.0,0.0,0.0001141776810982,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586364746094,0.0,0.0,7.333152461796999e-05,297.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586364746094,0.0,0.0,9.92849309113808e-05,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.258544921875,0.0,0.0,0.000470964849228,285.2834167480469,294.1499938964844,285.93524169921875,282.3414611816406,286.7813720703125,285.9828186035156,285.400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.3999348043353166e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.3686073422431946,-0.0,-6.88067132159631e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586364746094,0.0,0.0,9.428337216377258e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586669921875,0.0,0.0,0.0001141776810982,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586364746094,0.0,0.0,7.333152461796999e-05,297.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586364746094,0.0,0.0,9.92849309113808e-05,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.258544921875,0.0,0.0,0.000470964849228,285.2834167480469,294.1499938964844,285.93524169921875,282.3414611816406,286.7813720703125,285.9828186035156,285.400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.3999348043353166e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.3686073422431946,-0.0,-6.88067132159631e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597351074219,0.0,0.0,9.420943388249724e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597351074219,0.0,0.0,0.0001140881431638,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597351074219,0.0,0.0,7.32740227249451e-05,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597351074219,0.0,0.0,9.920707088895142e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596130371094,0.0,0.0,0.0004705955216195,285.2845153808594,294.1499938964844,285.9383239746094,282.3661804199219,286.76641845703125,285.9726867675781,285.40087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.307809385930341e-09,0.0010037886677309,-0.0155776888132095,0.0,0.0,0.0,-0.0079398686066269,60.0,0.3691863119602203,-0.0,-6.869883151239264e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597351074219,0.0,0.0,9.420943388249724e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597351074219,0.0,0.0,0.0001140881431638,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597351074219,0.0,0.0,7.32740227249451e-05,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597351074219,0.0,0.0,9.920707088895142e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596130371094,0.0,0.0,0.0004705955216195,285.2845153808594,294.1499938964844,285.9383239746094,282.3661804199219,286.76641845703125,285.9726867675781,285.40087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.307809385930341e-09,0.0010037886677309,-0.0155776888132095,0.0,0.0,0.0,-0.0079398686066269,60.0,0.3691863119602203,-0.0,-6.869883151239264e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26080322265625,0.0,0.0,9.412295912625268e-05,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608337402344,0.0,0.0,0.0001139834203058,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26080322265625,0.0,0.0,7.320676377275959e-05,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26080322265625,0.0,0.0,9.911601227940992e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,0.0004701635625679,285.2856140136719,294.1499938964844,285.9442443847656,282.3934631347656,286.75177001953125,285.96563720703125,285.4013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.200065794104148e-09,0.0010028674732893,-0.0152954496443271,0.0,0.0,0.0,-0.0078864563256502,60.0,0.3714084029197693,-0.0,-6.85727670202141e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26080322265625,0.0,0.0,9.412295912625268e-05,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608337402344,0.0,0.0,0.0001139834203058,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26080322265625,0.0,0.0,7.320676377275959e-05,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26080322265625,0.0,0.0,9.911601227940992e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,0.0004701635625679,285.2856140136719,294.1499938964844,285.9442443847656,282.3934631347656,286.75177001953125,285.96563720703125,285.4013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.200065794104148e-09,0.0010028674732893,-0.0152954496443271,0.0,0.0,0.0,-0.0078864563256502,60.0,0.3714084029197693,-0.0,-6.85727670202141e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618713378906,0.0,0.0,9.40240061026998e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26190185546875,0.0,0.0,0.0001138635925599,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618713378906,0.0,0.0,7.312979869311675e-05,297.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618713378906,0.0,0.0,9.901180601445958e-05,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26177978515625,0.0,0.0,0.0004696692922152,285.2867126464844,294.1499938964844,285.9530029296875,282.4232482910156,286.737548828125,285.96221923828125,285.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018192697316,6.076776859487154e-09,0.0010018132161349,-0.0149724846705794,0.0,0.0,0.0,-0.0078253364190459,60.0,0.3757593929767608,-0.0,-6.842865474254722e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618713378906,0.0,0.0,9.40240061026998e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26190185546875,0.0,0.0,0.0001138635925599,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618713378906,0.0,0.0,7.312979869311675e-05,297.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618713378906,0.0,0.0,9.901180601445958e-05,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26177978515625,0.0,0.0,0.0004696692922152,285.2867126464844,294.1499938964844,285.9530029296875,282.4232482910156,286.737548828125,285.96221923828125,285.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018192697316,6.076776859487154e-09,0.0010018132161349,-0.0149724846705794,0.0,0.0,0.0,-0.0078253364190459,60.0,0.3757593929767608,-0.0,-6.842865474254722e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
