time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12287700,298.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,9.397034591529518e-05,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,0.0001137986037065,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,7.30880638002418e-05,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,9.895530092762785e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622985839844,0.0,0.0,0.0004694012168329,285.2872314453125,294.1499938964844,285.9584655761719,282.4390869140625,286.7306213378906,285.9616394042969,285.4020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012475540861,6.009917008498178e-09,0.0010012415004894,-0.014797338284552,0.0,0.0,0.0,-0.0077921911142766,60.0,0.378610610961914,-0.0,-6.83505660958872e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.262939453125,0.0,0.0,9.391393541591242e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629699707031,0.0,0.0,0.0001137302897404,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.262939453125,0.0,0.0,7.304418249987066e-05,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.262939453125,0.0,0.0,9.889589273370802e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628479003906,0.0,0.0,0.0004691194335464,285.28778076171875,294.1499938964844,285.96466064453125,282.45556640625,286.72381591796875,285.9618225097656,285.4022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006463853642,5.939629676987579e-09,0.0010006404481828,-0.0146132102236151,0.0,0.0,0.0,-0.0077573466114699,60.0,0.3819504082202911,-0.0,-6.826851972618897e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640075683594,0.0,0.0,9.379351104144008e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640075683594,0.0,0.0,0.0001135844649979,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640075683594,0.0,0.0,7.295052637346089e-05,297.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640075683594,0.0,0.0,9.876908734440804e-05,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.263916015625,0.0,0.0,0.0004685179155785,285.2888488769531,294.1499938964844,285.9792785644531,282.4903869628906,286.7105407714844,285.9642028808594,285.4026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895959137965755e-09,0.0009993575513362,-0.0142201734706759,0.0,0.0,0.0,-0.0076829683966934,60.0,0.3900265991687774,-0.0,-6.80935556829354e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640075683594,0.0,0.0,9.379351104144008e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640075683594,0.0,0.0,0.0001135844649979,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640075683594,0.0,0.0,7.295052637346089e-05,297.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640075683594,0.0,0.0,9.876908734440804e-05,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.263916015625,0.0,0.0,0.0004685179155785,285.2888488769531,294.1499938964844,285.9792785644531,282.4903869628906,286.7105407714844,285.9642028808594,285.4026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895959137965755e-09,0.0009993575513362,-0.0142201734706759,0.0,0.0,0.0,-0.0076829683966934,60.0,0.3900265991687774,-0.0,-6.80935556829354e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.264892578125,0.0,0.0,9.368469181936234e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.264892578125,0.0,0.0,0.0001134526755777,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.264892578125,0.0,0.0,7.286588515853509e-05,297.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.264892578125,0.0,0.0,9.865449101198465e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648010253906,0.0,0.0,0.0004679743433371,285.28973388671875,294.1499938964844,285.99383544921875,282.52154541015625,286.6997985839844,285.9683837890625,285.40301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.654011037137252e-09,0.0009981981711462,-0.0138649819418787,0.0,0.0,0.0,-0.0076157534494996,60.0,0.3983773291110992,-0.0,-6.793563045448536e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.0,0.0,9.36632277444005e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650756835937,0.0,0.0,0.0001134266858571,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.0,0.0,7.284919411176816e-05,297.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650756835937,0.0,0.0,9.8631891887635e-05,298.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26495361328125,0.0,0.0,0.0004678671248257,285.2899169921875,294.1499938964844,285.9968566894531,282.5276794433594,286.6977844238281,285.9693603515625,285.403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268429009291e-09,0.0009979695314541,-0.0137949241325259,0.0,0.0,0.0,-0.0076024960726499,60.0,0.4001178741455078,-0.0,-6.790450157723171e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,9.352402412332594e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,0.0001132581019192,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,7.274092058651149e-05,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,9.848530316958204e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660217285156,0.0,0.0,0.0004671717470046,285.2909851074219,294.1499938964844,286.0175170898437,282.5674133300781,286.6856384277344,285.9771728515625,285.40350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.4122247397899627,-0.0,-6.770279981083149e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,9.352402412332594e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,0.0001132581019192,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,7.274092058651149e-05,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,9.848530316958204e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660217285156,0.0,0.0,0.0004671717470046,285.2909851074219,294.1499938964844,286.0175170898437,282.5674133300781,286.6856384277344,285.9771728515625,285.40350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.4122247397899627,-0.0,-6.770279981083149e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26715087890625,0.0,0.0,9.337689698440954e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.0001130799355451,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26715087890625,0.0,0.0,7.262649160111323e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26715087890625,0.0,0.0,9.833036892814562e-05,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670593261719,0.0,0.0,0.0004664368170779,285.2920227050781,294.1499938964844,286.041259765625,282.6095886230469,286.6741027832031,285.9875183105469,285.4039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.007425642106682,60.0,0.4263550937175751,-0.0,-6.748995673433458e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26715087890625,0.0,0.0,9.337689698440954e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.0001130799355451,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26715087890625,0.0,0.0,7.262649160111323e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26715087890625,0.0,0.0,9.833036892814562e-05,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670593261719,0.0,0.0,0.0004664368170779,285.2920227050781,294.1499938964844,286.041259765625,282.6095886230469,286.6741027832031,285.9875183105469,285.4039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.007425642106682,60.0,0.4263550937175751,-0.0,-6.748995673433458e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676696777344,0.0,0.0,9.330068860435858e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0001129876400227,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676696777344,0.0,0.0,7.256721437443048e-05,297.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676696777344,0.0,0.0,9.825011511566116e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.267578125,0.0,0.0,0.0004660561389755,285.29254150390625,294.1499938964844,286.0542907714844,282.631591796875,286.6686096191406,285.99365234375,285.4040832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941122261807,5.175571082816077e-09,0.0009941071039065,-0.0126115707680583,0.0,0.0,0.0,-0.0073785698041319,60.0,0.4342178702354431,-0.0,-6.73798297157191e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,9.322298865299672e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682189941406,0.0,0.0,0.0001128935546148,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,7.250678754644468e-05,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,9.816829697228968e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680969238281,0.0,0.0,0.0004656680393964,285.2930908203125,294.1499938964844,286.068115234375,282.6541748046875,286.6632995605469,286.0004272460937,285.404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932843968272,5.078770737299011e-09,0.000993279274553,-0.012357966043055,0.0,0.0,0.0,-0.007330582011491,60.0,0.4426225423812866,-0.0,-6.726765633402465e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26922607421875,0.0,0.0,9.306412539444864e-05,298.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2692565917969,0.0,0.0,0.0001127011710195,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26922607421875,0.0,0.0,7.238321995828301e-05,297.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26922607421875,0.0,0.0,9.800100815482438e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691345214844,0.0,0.0,0.0004648744943551,285.29412841796875,294.1499938964844,286.0981750488281,282.7012023925781,286.65313720703125,286.0155029296875,285.4046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.4608157873153686,-0.0,-6.70385773560156e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26922607421875,0.0,0.0,9.306412539444864e-05,298.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2692565917969,0.0,0.0,0.0001127011710195,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26922607421875,0.0,0.0,7.238321995828301e-05,297.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26922607421875,0.0,0.0,9.800100815482438e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691345214844,0.0,0.0,0.0004648744943551,285.29412841796875,294.1499938964844,286.0981750488281,282.7012023925781,286.65313720703125,286.0155029296875,285.4046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.4608157873153686,-0.0,-6.70385773560156e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,9.290173329645768e-05,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702941894531,0.0,0.0,0.0001125045018852,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,7.22569166100584e-05,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,9.78299940470606e-05,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701721191406,0.0,0.0,0.0004640632832888,285.295166015625,294.1499938964844,286.1314392089844,282.7505798339844,286.6437683105469,286.0328369140625,285.4050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.4811581969261169,-0.0,-6.680481590137789e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,9.290173329645768e-05,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702941894531,0.0,0.0,0.0001125045018852,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,7.22569166100584e-05,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,9.78299940470606e-05,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701721191406,0.0,0.0,0.0004640632832888,285.295166015625,294.1499938964844,286.1314392089844,282.7505798339844,286.6437683105469,286.0328369140625,285.4050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.4811581969261169,-0.0,-6.680481590137789e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,9.27378496271558e-05,298.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,0.0001123060501413,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,7.212945638457313e-05,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,9.76574228843674e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,0.0004632446798495,285.2961730957031,294.1499938964844,286.1679992675781,282.80230712890625,286.6351928710937,286.05224609375,285.4054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743712142109,0.0,0.0,0.0,-0.0070309354923665,60.0,0.50364089012146,-0.0,-6.656932782789228e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,9.27378496271558e-05,298.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,0.0001123060501413,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,7.212945638457313e-05,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,9.76574228843674e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,0.0004632446798495,285.2961730957031,294.1499938964844,286.1679992675781,282.80230712890625,286.6351928710937,286.05224609375,285.4054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743712142109,0.0,0.0,0.0,-0.0070309354923665,60.0,0.50364089012146,-0.0,-6.656932782789228e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723083496094,0.0,0.0,9.25745625863783e-05,298.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723388671875,0.0,0.0,0.0001121083041653,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723083496094,0.0,0.0,7.200244726845995e-05,297.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723083496094,0.0,0.0,9.74854701780714e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.272216796875,0.0,0.0,0.0004624290158972,285.2972106933594,294.1499938964844,286.2078857421875,282.8563842773437,286.62744140625,286.0736999511719,285.4057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.5282651782035828,-0.0,-6.633510452047632e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723083496094,0.0,0.0,9.25745625863783e-05,298.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723388671875,0.0,0.0,0.0001121083041653,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723083496094,0.0,0.0,7.200244726845995e-05,297.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723083496094,0.0,0.0,9.74854701780714e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.272216796875,0.0,0.0,0.0004624290158972,285.2972106933594,294.1499938964844,286.2078857421875,282.8563842773437,286.62744140625,286.0736999511719,285.4057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.5282651782035828,-0.0,-6.633510452047632e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728271484375,0.0,0.0,9.24938649404794e-05,298.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728576660156,0.0,0.0,0.0001120105735026,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728271484375,0.0,0.0,7.193968485808e-05,297.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728271484375,0.0,0.0,9.740049426909536e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727355957031,0.0,0.0,0.0004620258987415,285.2976989746094,294.1499938964844,286.2290954589844,282.8843078613281,286.6239318847656,286.0851745605469,285.4059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855154203251,4.17034717870024e-09,0.0009855112293735,-0.0099779153242707,0.0,0.0,0.0,-0.0068802363239228,60.0,0.5414448976516724,-0.0,-6.621949921736815e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733459472656,0.0,0.0,9.241398947779088e-05,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733459472656,0.0,0.0,0.0001119138469221,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733459472656,0.0,0.0,7.187755545601249e-05,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733459472656,0.0,0.0,9.73163769231178e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.27325439453125,0.0,0.0,0.0004616269143298,285.2982177734375,294.1499938964844,286.2511291503906,282.9128112792969,286.6206359863281,286.0970764160156,285.4061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.070831227664939e-09,0.0009846602333709,-0.0097171738743782,0.0,0.0,0.0,-0.006830901838839,60.0,0.5551232695579529,-0.0,-6.610517289118435e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,9.225812391377984e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,0.0001117250867537,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,7.175633072620258e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,9.715224587125704e-05,298.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742614746094,0.0,0.0,0.0004608483286574,285.2992248535156,294.1499938964844,286.2978210449219,282.97149658203125,286.6146850585937,286.1221923828125,285.4065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.5841051936149597,-0.0,-6.588236800553204e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,9.225812391377984e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,0.0001117250867537,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,7.175633072620258e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,9.715224587125704e-05,298.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742614746094,0.0,0.0,0.0004608483286574,285.2992248535156,294.1499938964844,286.2978210449219,282.97149658203125,286.6146850585937,286.1221923828125,285.4065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.5841051936149597,-0.0,-6.588236800553204e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752685546875,0.0,0.0,9.212077566189691e-05,298.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752990722656,0.0,0.0,0.0001115587656386,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752685546875,0.0,0.0,7.164950511651114e-05,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752685546875,0.0,0.0,9.70076143858023e-05,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751770019531,0.0,0.0,0.000460162264062,285.3001403808594,294.1499938964844,286.34381103515625,283.02752685546875,286.610107421875,286.1469116210937,285.4068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815400699153,3.7055207791070192e-09,0.000981536344625,-0.0087600108236074,0.0,0.0,0.0,-0.0066498015075922,60.0,0.6128494143486023,-0.0,-6.56863505810179e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753601074219,0.0,0.0,9.210905409418046e-05,298.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753601074219,0.0,0.0,0.0001115445702453,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753601074219,0.0,0.0,7.164038834162056e-05,297.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753601074219,0.0,0.0,9.699527436168864e-05,298.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752685546875,0.0,0.0,0.000460103736259,285.3002319335937,294.1499938964844,286.3479309082031,283.0325012207031,286.6097412109375,286.14910888671875,285.4068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981415156275,3.690920680199383e-09,0.0009814115474,-0.0087217558175325,0.0,0.0,0.0,-0.0066425632685422,60.0,0.6154172420501709,-0.0,-6.566964572130018e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,9.196840255754068e-05,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,0.0001113742400775,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,7.153099431889132e-05,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,9.684715769253673e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762756347656,0.0,0.0,0.0004594011406879,285.3012084960937,294.1499938964844,286.4015808105469,283.0957336425781,286.60577392578125,286.1776123046875,285.4072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556890331208,60.0,0.6489375829696655,-0.0,-6.546923003725169e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,9.196840255754068e-05,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,0.0001113742400775,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,7.153099431889132e-05,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,9.684715769253673e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762756347656,0.0,0.0,0.0004594011406879,285.3012084960937,294.1499938964844,286.4015808105469,283.0957336425781,286.60577392578125,286.1776123046875,285.4072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556890331208,60.0,0.6489375829696655,-0.0,-6.546923003725169e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27734375,0.0,0.0,9.18381629162468e-05,298.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773742675781,0.0,0.0,0.0001112165191443,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27734375,0.0,0.0,7.142969843698665e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27734375,0.0,0.0,9.671001316746695e-05,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772827148437,0.0,0.0,0.0004587505536619,285.3022155761719,294.1499938964844,286.4587707519531,283.16119384765625,286.6029052734375,286.20782470703125,285.4076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.3534188759176686e-09,0.0009785253787413,-0.0078374342992901,0.0,0.0,0.0,-0.0064752483740448,60.0,0.6849225163459778,-0.0,-6.528393470262017e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27734375,0.0,0.0,9.18381629162468e-05,298.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773742675781,0.0,0.0,0.0001112165191443,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27734375,0.0,0.0,7.142969843698665e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27734375,0.0,0.0,9.671001316746695e-05,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772827148437,0.0,0.0,0.0004587505536619,285.3022155761719,294.1499938964844,286.4587707519531,283.16119384765625,286.6029052734375,286.20782470703125,285.4076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.3534188759176686e-09,0.0009785253787413,-0.0078374342992901,0.0,0.0,0.0,-0.0064752483740448,60.0,0.6849225163459778,-0.0,-6.528393470262017e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778625488281,0.0,0.0,9.177703759633005e-05,298.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778625488281,0.0,0.0,0.0001111424935515,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27783203125,0.0,0.0,7.138215005397797e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778625488281,0.0,0.0,9.664563549449667e-05,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777709960937,0.0,0.0,0.0004584451962728,285.3027038574219,294.1499938964844,286.4887084960937,283.1947631835937,286.6018371582031,286.2234802246094,285.4078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778772946447,3.277257132339173e-09,0.0009778740350157,-0.0076378723606467,0.0,0.0,0.0,-0.0064374916255474,60.0,0.7037093639373779,-0.0,-6.519704953689144e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783508300781,0.0,0.0,9.171908459393308e-05,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783508300781,0.0,0.0,0.0001110723096644,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783508300781,0.0,0.0,7.13370754965581e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783508300781,0.0,0.0,9.658461203798652e-05,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782592773437,0.0,0.0,0.000458155729575,285.3031921386719,294.1499938964844,286.5195617675781,283.2288818359375,286.6010437011719,286.2395935058594,285.4079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772598277777,3.2050555542895154e-09,0.000977256684564,-0.007448686286807,0.0,0.0,0.0,-0.0064016976393759,60.0,0.7231543064117432,-0.0,-6.511474026638099e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793273925781,0.0,0.0,9.161273192148656e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27935791015625,0.0,0.0,0.0001109435179387,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793273925781,0.0,0.0,7.125435513444245e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793273925781,0.0,0.0,9.64726132224314e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792663574219,0.0,0.0,0.0004576244682539,285.3041687011719,294.1499938964844,286.5840148925781,283.2987365722656,286.6003112792969,286.27294921875,285.4083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,0.7637855410575867,-0.0,-6.496381388387817e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793273925781,0.0,0.0,9.161273192148656e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27935791015625,0.0,0.0,0.0001109435179387,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793273925781,0.0,0.0,7.125435513444245e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793273925781,0.0,0.0,9.64726132224314e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792663574219,0.0,0.0,0.0004576244682539,285.3041687011719,294.1499938964844,286.5840148925781,283.2987365722656,286.6003112792969,286.27294921875,285.4083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,0.7637855410575867,-0.0,-6.496381388387817e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803039550781,0.0,0.0,9.152069833362476e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28033447265625,0.0,0.0,0.0001108320720959,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803039550781,0.0,0.0,7.118278153939173e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803039550781,0.0,0.0,9.637570474296808e-05,298.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802429199219,0.0,0.0,0.0004571647732518,285.3051452636719,294.1499938964844,286.65216064453125,283.3707275390625,286.600830078125,286.3082275390625,285.40875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.957892375476944e-09,0.0009751429897733,-0.0068010524846613,0.0,0.0,0.0,-0.0062791677191853,60.0,0.8071017861366272,-0.0,-6.483335823759262e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803039550781,0.0,0.0,9.152069833362476e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28033447265625,0.0,0.0,0.0001108320720959,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803039550781,0.0,0.0,7.118278153939173e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803039550781,0.0,0.0,9.637570474296808e-05,298.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802429199219,0.0,0.0,0.0004571647732518,285.3051452636719,294.1499938964844,286.65216064453125,283.3707275390625,286.600830078125,286.3082275390625,285.40875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.957892375476944e-09,0.0009751429897733,-0.0068010524846613,0.0,0.0,0.0,-0.0062791677191853,60.0,0.8071017861366272,-0.0,-6.483335823759262e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812805175781,0.0,0.0,9.144282375928016e-05,298.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28131103515625,0.0,0.0,0.0001107377611333,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812805175781,0.0,0.0,7.112220919225365e-05,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28131103515625,0.0,0.0,9.629369742469862e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812194824219,0.0,0.0,0.0004567757423501,285.3061218261719,294.1499938964844,286.7240600585937,283.4448547363281,286.6025390625,286.34527587890625,285.4091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.8608622137937804e-09,0.0009743132395669,-0.0065468051470816,0.0,0.0,0.0,-0.0062310653738677,60.0,0.8527974486351013,-0.0,-6.472306068872058e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812805175781,0.0,0.0,9.144282375928016e-05,298.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28131103515625,0.0,0.0,0.0001107377611333,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812805175781,0.0,0.0,7.112220919225365e-05,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28131103515625,0.0,0.0,9.629369742469862e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812194824219,0.0,0.0,0.0004567757423501,285.3061218261719,294.1499938964844,286.7240600585937,283.4448547363281,286.6025390625,286.34527587890625,285.4091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.8608622137937804e-09,0.0009743132395669,-0.0065468051470816,0.0,0.0,0.0,-0.0062310653738677,60.0,0.8527974486351013,-0.0,-6.472306068872058e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822570800781,0.0,0.0,9.138022869592533e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28228759765625,0.0,0.0,0.0001106619602069,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822570800781,0.0,0.0,7.107352575985715e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822570800781,0.0,0.0,9.622778452467172e-05,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821960449219,0.0,0.0,0.0004564630798995,285.3070678710937,294.1499938964844,286.7997436523437,283.5210876464844,286.60546875,286.3844299316406,285.4095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.78287615174122e-09,0.0009736462961882,-0.0063424576073884,0.0,0.0,0.0,-0.006192403845489,60.0,0.9010632634162904,-0.0,-6.463447732585338e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
