time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12290040,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822570800781,0.0,0.0,9.138022869592533e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28228759765625,0.0,0.0,0.0001106619602069,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822570800781,0.0,0.0,7.107352575985715e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822570800781,0.0,0.0,9.622778452467172e-05,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821960449219,0.0,0.0,0.0004564630798995,285.3070678710937,294.1499938964844,286.7997436523437,283.5210876464844,286.60546875,286.3844299316406,285.4095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.78287615174122e-09,0.0009736462961882,-0.0063424576073884,0.0,0.0,0.0,-0.006192403845489,60.0,0.9010632634162904,-0.0,-6.463447732585338e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2827453613281,0.0,0.0,9.135426807915792e-05,298.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28277587890625,0.0,0.0,0.000110630520794,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2827453613281,0.0,0.0,7.105333497747779e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2827453613281,0.0,0.0,9.620044875191525e-05,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826843261719,0.0,0.0,0.0004563334223348,285.3075561523437,294.1499938964844,286.8390197753906,283.5599670410156,286.607421875,286.4047546386719,285.40972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.7505344668554703e-09,0.0009733696933835,-0.0062577123753726,0.0,0.0,0.0,-0.0061763706617057,60.0,0.9261032342910768,-0.0,-6.459776358269664e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832336425781,0.0,0.0,9.133310231845826e-05,298.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28326416015625,0.0,0.0,0.0001106048875954,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832336425781,0.0,0.0,7.103686948539689e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832336425781,0.0,0.0,9.61781552177854e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831726074219,0.0,0.0,0.0004562276881188,285.3080139160156,294.1499938964844,286.8792724609375,283.5993347167969,286.60968017578125,286.42578125,285.4099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731468744575,2.7241600086824747e-09,0.0009731441386975,-0.0061886026524007,0.0,0.0,0.0,-0.0061632953584194,60.0,0.9518721103668212,-0.0,-6.456782841723907e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842102050781,0.0,0.0,9.130307444138452e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842102050781,0.0,0.0,0.0001105685223592,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842102050781,0.0,0.0,7.101351366145536e-05,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842102050781,0.0,0.0,9.614653390599416e-05,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841186523437,0.0,0.0,0.0004560776869766,285.3089599609375,294.1499938964844,286.9626770019531,283.6796569824219,286.6151123046875,286.46954345703125,285.4103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686745048663397e-09,0.0009728241711854,-0.0060905637219548,0.0,0.0,0.0,-0.006144746672362,60.0,1.0052870512008667,-0.0,-6.45253734887774e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842102050781,0.0,0.0,9.130307444138452e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842102050781,0.0,0.0,0.0001105685223592,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842102050781,0.0,0.0,7.101351366145536e-05,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842102050781,0.0,0.0,9.614653390599416e-05,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841186523437,0.0,0.0,0.0004560776869766,285.3089599609375,294.1499938964844,286.9626770019531,283.6796569824219,286.6151123046875,286.46954345703125,285.4103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686745048663397e-09,0.0009728241711854,-0.0060905637219548,0.0,0.0,0.0,-0.006144746672362,60.0,1.0052870512008667,-0.0,-6.45253734887774e-08,0.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28515625,0.0,0.050000000745058,9.129021054832263e-05,298.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2851867675781,0.0,0.050000000745058,0.0001105529445339,298.60516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28515625,0.0,0.050000000745058,7.100350921973586e-05,298.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.28515625,0.0,0.050000000745058,9.613298607291654e-05,298.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850952148437,0.0,0.050000000745058,0.0004560134257189,285.3099060058594,291.1499938964844,287.04998779296875,283.7619323730469,286.6219482421875,286.5165100097656,285.4107971191406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.061627745628357,-0.0,-6.45071907001693e-08,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28515625,0.0,0.050000000745058,9.129021054832263e-05,298.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2851867675781,0.0,0.050000000745058,0.0001105529445339,298.60516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28515625,0.0,0.050000000745058,7.100350921973586e-05,298.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.28515625,0.0,0.050000000745058,9.613298607291654e-05,298.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850952148437,0.0,0.050000000745058,0.0004560134257189,285.3099060058594,291.1499938964844,287.04998779296875,283.7619323730469,286.6219482421875,286.5165100097656,285.4107971191406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.061627745628357,-0.0,-6.45071907001693e-08,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3829040527344,0.6342791318893433,0.050000000745058,0.0408385321497917,298.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3829040527344,0.6342791318893433,0.050000000745058,0.0494556799530983,298.5712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3829040527344,0.6342791318893433,0.050000000745058,0.0317633040249347,298.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3829040527344,0.6342791318893433,0.050000000745058,0.0430049411952495,298.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.38287353515625,0.6342791318893433,0.050000000745058,0.2039969116449356,285.401611328125,291.1499938964844,287.0957336425781,283.8036499023437,293.8522033691406,295.6716003417969,285.5552673339844,1.0,0.1097206324338913,0.0687761753797531,0.0687761753797531,1.0,1.0,-0.4365147352218628,0.0001790176902431,0.4363357424736023,-0.1358603239059448,0.0,0.0,0.0,10.143837928771973,60.0,1142.91015625,-0.0,12.277850151062012,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0193786621094,0.6311558485031128,0.050000000745058,0.0452375560998916,298.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0193786621094,0.6311558485031128,0.050000000745058,0.0547829233109951,298.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0193786621094,0.6311558485031128,0.050000000745058,0.0351847670972347,297.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0193786621094,0.6311558485031128,0.050000000745058,0.0476373247802257,298.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0193786621094,0.6311558485031128,0.050000000745058,0.2259709686040878,286.1094970703125,291.1499938964844,287.1435241699219,283.8454895019531,294.84881591796875,298.0841369628906,286.7354431152344,1.0,0.1210918501019477,0.1375523507595062,0.1375523507595062,1.0,1.0,-0.4820103049278259,0.0094584263861179,0.4725518524646759,-0.1362858861684799,0.0,0.0,0.0,12.502766609191896,60.0,2349.773193359375,-0.0,16.681304931640625,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.095703125,0.5708246827125549,0.050000000745058,0.0456816144287586,297.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.095703125,0.5708246827125549,0.050000000745058,0.0553206801414489,298.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.095703125,0.5708246827125549,0.050000000745058,0.0355301462113857,297.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.095703125,0.5708246827125549,0.050000000745058,0.0481049418449401,298.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.095703125,0.5708246827125549,0.050000000745058,0.2281891256570816,288.17919921875,291.1499938964844,287.2451171875,283.9295959472656,294.8441467285156,298.1358642578125,288.5566711425781,1.0,0.1405968815088272,0.2751047015190124,0.2751047015190124,1.0,1.0,-0.4867465496063232,0.0431442186236381,0.4436023533344269,-0.1038362234830856,0.0,0.0,0.0,20.025802612304688,60.0,2291.2919921875,-0.0,23.189451217651367,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.095703125,0.5708246827125549,0.050000000745058,0.0456816144287586,297.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.095703125,0.5708246827125549,0.050000000745058,0.0553206801414489,298.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.095703125,0.5708246827125549,0.050000000745058,0.0355301462113857,297.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.095703125,0.5708246827125549,0.050000000745058,0.0481049418449401,298.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.095703125,0.5708246827125549,0.050000000745058,0.2281891256570816,288.17919921875,291.1499938964844,287.2451171875,283.9295959472656,294.8441467285156,298.1358642578125,288.5566711425781,1.0,0.1405968815088272,0.2751047015190124,0.2751047015190124,1.0,1.0,-0.4867465496063232,0.0431442186236381,0.4436023533344269,-0.1038362234830856,0.0,0.0,0.0,20.025802612304688,60.0,2291.2919921875,-0.0,23.189451217651367,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8152160644531,0.549089789390564,0.050000000745058,0.0458190031349659,297.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8152160644531,0.549089789390564,0.050000000745058,0.0554870590567588,298.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8152160644531,0.549089789390564,0.050000000745058,0.0356370024383068,297.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8152160644531,0.549089789390564,0.050000000745058,0.0482496172189712,298.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8152160644531,0.549089789390564,0.050000000745058,0.2288753986358642,288.8828430175781,291.1499938964844,287.2987060546875,283.9718017578125,294.8602600097656,298.1329040527344,289.208984375,1.0,0.1489993780851364,0.3438808619976043,0.3438808619976043,1.0,1.0,-0.4882105588912964,0.0697918683290481,0.4184187054634094,-0.0776410400867462,0.0,0.0,0.0,23.70075225830078,60.0,2081.9228515625,-0.0,26.34179878234864,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4488220214844,0.5323057174682617,0.050000000745058,0.0459505580365657,297.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4488220214844,0.5323057174682617,0.050000000745058,0.0556463710963726,298.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4488220214844,0.5323057174682617,0.050000000745058,0.0357393212616443,297.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4488220214844,0.5323057174682617,0.050000000745058,0.0483881495893001,298.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4488220214844,0.5323057174682617,0.050000000745058,0.2295325398445129,289.5094299316406,291.1499938964844,287.3541259765625,284.0140380859375,294.8832092285156,298.14501953125,289.8085327148437,1.0,0.1565587818622589,0.4751046895980835,0.4751046895980835,0.9981718063354492,1.0,-0.4896126091480255,0.1322178840637207,0.3573947250843048,-0.0158049054443836,0.0,0.0,0.0,27.22685813903809,60.0,1881.6260986328125,-0.0,29.37220764160156,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.51959228515625,0.5095109939575195,0.050000000745058,0.0461898483335971,297.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.51959228515625,0.5095109939575195,0.050000000745058,0.0559361539781093,298.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.51959228515625,0.5095109939575195,0.050000000745058,0.0359254367649555,297.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.51959228515625,0.5095109939575195,0.050000000745058,0.0486401356756687,298.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.51959228515625,0.5095109939575195,0.050000000745058,0.2307278513908386,290.5634460449219,291.1499938964844,287.4700012207031,284.0986328125,293.7913818359375,298.188720703125,290.7562255859375,1.0,0.1693811416625976,0.7375523447990417,0.7375523447990417,0.9945154786109924,1.0,-0.4921622574329376,0.2055454403162002,0.2866168022155761,0.056647602468729,0.0,0.0,0.0,33.63572311401367,60.0,1266.8773193359375,-0.0,34.93745422363281,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.51959228515625,0.5095109939575195,0.050000000745058,0.0461898483335971,297.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.51959228515625,0.5095109939575195,0.050000000745058,0.0559361539781093,298.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.51959228515625,0.5095109939575195,0.050000000745058,0.0359254367649555,297.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.51959228515625,0.5095109939575195,0.050000000745058,0.0486401356756687,298.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.51959228515625,0.5095109939575195,0.050000000745058,0.2307278513908386,290.5634460449219,291.1499938964844,287.4700012207031,284.0986328125,293.7913818359375,298.188720703125,290.7562255859375,1.0,0.1693811416625976,0.7375523447990417,0.7375523447990417,0.9945154786109924,1.0,-0.4921622574329376,0.2055454403162002,0.2866168022155761,0.056647602468729,0.0,0.0,0.0,33.63572311401367,60.0,1266.8773193359375,-0.0,34.93745422363281,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871032714844,0.4954215586185455,0.050000000745058,0.0463937185704708,297.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871032714844,0.4954215586185455,0.050000000745058,0.0561830438673496,298.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871032714844,0.4954215586185455,0.050000000745058,0.0360840037465095,297.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871032714844,0.4954215586185455,0.050000000745058,0.0488548204302787,298.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871032714844,0.4954215586185455,0.050000000745058,0.2317462414503097,291.2160949707031,291.1499938964844,287.5921325683594,284.18316650390625,293.5780334472656,298.228271484375,291.360107421875,1.0,0.1795417517423629,1.0,1.0,0.9908590912818908,1.0,-0.4943346679210663,0.216423749923706,0.2779109179973602,0.0670154690742492,0.0,0.0,0.0,39.08931350708008,60.0,865.3803100585938,-0.0,39.73398971557617,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871032714844,0.4954215586185455,0.050000000745058,0.0463937185704708,297.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871032714844,0.4954215586185455,0.050000000745058,0.0561830438673496,298.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871032714844,0.4954215586185455,0.050000000745058,0.0360840037465095,297.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871032714844,0.4954215586185455,0.050000000745058,0.0488548204302787,298.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871032714844,0.4954215586185455,0.050000000745058,0.2317462414503097,291.2160949707031,291.1499938964844,287.5921325683594,284.18316650390625,293.5780334472656,298.228271484375,291.360107421875,1.0,0.1795417517423629,1.0,1.0,0.9908590912818908,1.0,-0.4943346679210663,0.216423749923706,0.2779109179973602,0.0670154690742492,0.0,0.0,0.0,39.08931350708008,60.0,865.3803100585938,-0.0,39.73398971557617,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7336730957031,0.4857509434223175,0.050000000745058,0.0465624369680881,297.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7336730957031,0.4857509434223175,0.050000000745058,0.0563873648643493,298.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7336730957031,0.4857509434223175,0.050000000745058,0.0362152308225631,297.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7336730957031,0.4857509434223175,0.050000000745058,0.0490324907004833,298.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7336730957031,0.4857509434223175,0.050000000745058,0.2325890213251114,291.75848388671875,290.6499938964844,287.7199401855469,284.2674865722656,293.6232604980469,298.2294006347656,291.8805847167969,1.0,0.1875037550926208,1.0,1.0,0.9903230667114258,1.0,-0.4961325228214264,0.2172688245773315,0.2788636982440948,0.0674947872757911,0.0,0.0,0.0,43.60170364379883,48.0,666.7674560546875,-0.0,43.736305236816406,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7336730957031,0.4857509434223175,0.050000000745058,0.0465624369680881,297.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7336730957031,0.4857509434223175,0.050000000745058,0.0563873648643493,298.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7336730957031,0.4857509434223175,0.050000000745058,0.0362152308225631,297.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7336730957031,0.4857509434223175,0.050000000745058,0.0490324907004833,298.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7336730957031,0.4857509434223175,0.050000000745058,0.2325890213251114,291.75848388671875,290.6499938964844,287.7199401855469,284.2674865722656,293.6232604980469,298.2294006347656,291.8805847167969,1.0,0.1875037550926208,1.0,1.0,0.9903230667114258,1.0,-0.4961325228214264,0.2172688245773315,0.2788636982440948,0.0674947872757911,0.0,0.0,0.0,43.60170364379883,48.0,666.7674560546875,-0.0,43.736305236816406,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.147705078125,0.4833905100822449,0.050000000745058,0.046605959534645,297.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.147705078125,0.4833905100822449,0.050000000745058,0.0564400665462017,298.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.147705078125,0.4833905100822449,0.050000000745058,0.0362490788102149,297.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.147705078125,0.4833905100822449,0.050000000745058,0.049078319221735,298.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.147705078125,0.4833905100822449,0.050000000745058,0.2328064143657684,292.1682434082031,290.6499938964844,287.8397216796875,284.3432312011719,293.67828369140625,298.2333984375,292.2684631347656,1.0,0.1890464127063751,1.0,1.0,0.9898390173912048,1.0,-0.4965965449810028,0.2174494415521621,0.2791471183300018,0.0676399543881416,0.0,0.0,0.0,44.76629257202149,48.0,538.5414428710938,-0.0,44.773807525634766,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1874694824219,0.4834646582603454,0.050000000745058,0.0466045849025249,297.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1874694824219,0.4834646582603454,0.050000000745058,0.0564384050667285,298.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1874694824219,0.4834646582603454,0.050000000745058,0.0362480096518993,297.8507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1874694824219,0.4834646582603454,0.050000000745058,0.0490768738090992,298.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1874694824219,0.4834646582603454,0.050000000745058,0.2327995598316192,292.2075500488281,290.1499938964844,287.8528137207031,284.3513488769531,293.6843566894531,298.2339782714844,292.3055725097656,1.0,0.1889516413211822,1.0,1.0,0.9897870421409608,1.0,-0.4965819418430328,0.2174412161111831,0.2791407406330108,0.0676440745592117,0.0,0.0,0.0,44.72964477539063,36.0,526.52783203125,-0.0,44.74112319946289,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.37921142578125,0.4846767485141754,0.050000000745058,0.04658218100667,297.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.37921142578125,0.4846767485141754,0.050000000745058,0.0564112700521945,298.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.37921142578125,0.4846767485141754,0.050000000745058,0.0362305864691734,297.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.37921142578125,0.4846767485141754,0.050000000745058,0.049053281545639,298.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.37921142578125,0.4846767485141754,0.050000000745058,0.2326876372098922,292.39715576171875,290.1499938964844,287.9209899902344,284.39306640625,293.7161865234375,298.2374267578125,292.4847412109375,1.0,0.1877610832452774,1.0,1.0,0.9895190000534058,1.0,-0.4963433146476745,0.2173283994197845,0.27901491522789,0.0676371306180954,0.0,0.0,0.0,44.131004333496094,36.0,469.2736511230469,-0.0,44.20756912231445,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.55047607421875,0.4871793687343597,0.050000000745058,0.0465363971889019,297.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.55047607421875,0.4871793687343597,0.050000000745058,0.0563558265566825,298.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.55047607421875,0.4871793687343597,0.050000000745058,0.0361949764192104,297.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.55047607421875,0.4871793687343597,0.050000000745058,0.049005065113306,298.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.55047607421875,0.4871793687343597,0.050000000745058,0.2324589341878891,292.5665588378906,289.6499938964844,287.9902038574219,284.4346008300781,293.7484130859375,298.2414245605469,292.6449890136719,1.0,0.185481771826744,1.0,1.0,0.9876611232757568,1.0,-0.4958555102348327,0.2171302437782287,0.278725266456604,0.0676100924611091,0.0,0.0,0.0,42.907203674316406,25.0,419.27490234375,-0.0,43.1183967590332,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.84149169921875,0.4953086078166961,0.050000000745058,0.0463955625891685,297.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.84149169921875,0.4953086078166961,0.050000000745058,0.0561852753162384,298.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.84149169921875,0.4953086078166961,0.050000000745058,0.0360854379832744,297.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.84149169921875,0.4953086078166961,0.050000000745058,0.0488567613065242,298.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.84149169921875,0.4953086078166961,0.050000000745058,0.2317554503679275,292.8544616699219,289.1499938964844,288.1314697265625,284.5170593261719,293.8143920898437,298.2504577636719,292.9179382324219,1.0,0.1785193234682083,1.0,1.0,0.9839452505111694,1.0,-0.4943549633026123,0.2165085971355438,0.2778463661670685,0.0674760192632675,0.0,0.0,0.0,39.14247131347656,25.0,337.8299560546875,-0.0,39.780799865722656,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.84149169921875,0.4953086078166961,0.050000000745058,0.0463955625891685,297.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.84149169921875,0.4953086078166961,0.050000000745058,0.0561852753162384,298.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.84149169921875,0.4953086078166961,0.050000000745058,0.0360854379832744,297.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.84149169921875,0.4953086078166961,0.050000000745058,0.0488567613065242,298.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.84149169921875,0.4953086078166961,0.050000000745058,0.2317554503679275,292.8544616699219,289.1499938964844,288.1314697265625,284.5170593261719,293.8143920898437,298.2504577636719,292.9179382324219,1.0,0.1785193234682083,1.0,1.0,0.9839452505111694,1.0,-0.4943549633026123,0.2165085971355438,0.2778463661670685,0.0674760192632675,0.0,0.0,0.0,39.14247131347656,25.0,337.8299560546875,-0.0,39.780799865722656,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1150207519531,0.5160384178161621,0.050000000745058,0.0461113974452018,297.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1150207519531,0.5160384178161621,0.050000000745058,0.0558411516249179,298.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.14849853515625,0.8068168759346008,0.1824619770050048,0.1264263093471527,297.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1150207519531,0.5160384178161621,0.050000000745058,0.04855752363801,298.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1150207519531,0.5160384178161621,0.050000000745058,0.2303359806537628,293.13507080078125,288.6499938964844,288.2760314941406,284.5985717773437,293.89703369140625,298.24298095703125,293.1910400390625,1.0,0.1752190589904785,1.0,1.0,0.9802294373512268,1.0,-0.600006639957428,0.2613298296928406,0.3386768102645874,0.0884454250335693,0.0,0.0,0.0,32.39799880981445,25.0,316.87567138671875,-0.0,45.33652877807617,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1150207519531,0.5160384178161621,0.050000000745058,0.0461113974452018,297.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1150207519531,0.5160384178161621,0.050000000745058,0.0558411516249179,298.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.14849853515625,0.8068168759346008,0.1824619770050048,0.1264263093471527,297.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1150207519531,0.5160384178161621,0.050000000745058,0.04855752363801,298.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1150207519531,0.5160384178161621,0.050000000745058,0.2303359806537628,293.13507080078125,288.6499938964844,288.2760314941406,284.5985717773437,293.89703369140625,298.24298095703125,293.1910400390625,1.0,0.1752190589904785,1.0,1.0,0.9802294373512268,1.0,-0.600006639957428,0.2613298296928406,0.3386768102645874,0.0884454250335693,0.0,0.0,0.0,32.39799880981445,25.0,316.87567138671875,-0.0,45.33652877807617,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.38751220703125,0.8274124264717102,0.1703378409147262,0.1492509692907333,297.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3602905273437,0.5501408576965332,0.050000000745058,0.0554770976305007,298.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3891906738281,0.8638999462127686,0.1919700056314468,0.132878378033638,297.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3602905273437,0.5501408576965332,0.050000000745058,0.0482409559190273,298.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3602905273437,0.5501408576965332,0.050000000745058,0.2288343161344528,293.38116455078125,288.1499938964844,288.4233093261719,284.6789245605469,293.8934631347656,298.184326171875,293.4203796386719,1.0,0.1748087555170059,1.0,1.0,0.8530267477035522,1.0,-0.7289595007896423,0.3205435276031494,0.4084159731864929,0.1217996329069137,0.0,0.0,0.0,25.530838012695312,25.0,268.89337158203125,-0.0,53.65398788452149,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.38751220703125,0.8274124264717102,0.1703378409147262,0.1492509692907333,297.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3602905273437,0.5501408576965332,0.050000000745058,0.0554770976305007,298.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3891906738281,0.8638999462127686,0.1919700056314468,0.132878378033638,297.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3602905273437,0.5501408576965332,0.050000000745058,0.0482409559190273,298.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3602905273437,0.5501408576965332,0.050000000745058,0.2288343161344528,293.38116455078125,288.1499938964844,288.4233093261719,284.6789245605469,293.8934631347656,298.184326171875,293.4203796386719,1.0,0.1748087555170059,1.0,1.0,0.8530267477035522,1.0,-0.7289595007896423,0.3205435276031494,0.4084159731864929,0.1217996329069137,0.0,0.0,0.0,25.530838012695312,25.0,268.89337158203125,-0.0,53.65398788452149,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.521240234375,0.8869412541389465,0.1755986213684082,0.0969766154885292,297.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.52301025390625,0.9050098657608032,0.1561451405286789,0.1245310381054878,298.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5212097167969,0.8869412541389465,0.2027763873338699,0.0754262581467628,297.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.50250244140625,0.6902728080749512,0.050000000745058,0.047651644796133,298.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5223388671875,0.8869412541389465,0.1590932160615921,0.4844182431697845,293.5264892578125,288.1499938964844,288.5209045410156,284.7308349609375,293.8180236816406,298.1012268066406,293.5488586425781,1.0,0.1801587045192718,1.0,1.0,0.7697598934173584,1.0,-0.9752766489982604,0.4370341300964355,0.538242518901825,0.1927608996629715,0.0,0.0,0.0,13.251266479492188,25.0,219.26109313964844,-0.0,74.64335632324219,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5723876953125,0.8869642615318298,0.1796077787876129,0.0969921126961708,297.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5723876953125,0.8869642615318298,0.1585062742233276,0.1174579709768295,298.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5723876953125,0.8869642615318298,0.2089298516511917,0.0754383131861686,297.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5610046386719,0.7587302923202515,0.1469353139400482,0.0636244267225265,298.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5723876953125,0.8869642615318298,0.1616117060184478,0.4844956994056701,293.57470703125,287.6499938964844,288.5727233886719,284.7580261230469,293.77838134765625,298.127197265625,293.5872497558594,1.0,0.1820828467607498,1.0,1.0,0.7258240580558777,1.0,-0.9872815608978271,0.4508425891399383,0.5364390015602112,0.2040318548679351,0.0,0.0,0.0,13.39193630218506,45.0,176.31820678710938,-0.0,77.11394500732422,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6071472167969,0.8834742307662964,0.185750350356102,0.0946504101157188,297.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6071472167969,0.8834742307662964,0.1624278575181961,0.1146221533417701,298.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6071472167969,0.8834742307662964,0.2174301892518997,0.0736169815063476,297.8571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6080017089844,0.914900839328766,0.1490442007780075,0.1101094484329223,297.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6071472167969,0.8834742307662964,0.1656667590141296,0.4727983772754669,293.6082458496094,287.6499938964844,288.6480407714844,284.7970275878906,293.6564025878906,298.1612854003906,293.61102294921875,1.0,0.1884886175394058,1.0,1.0,0.6622227430343628,1.0,-1.0268796682357788,0.4886578023433685,0.5382218956947327,0.2343565374612808,0.0,0.0,0.0,13.731096267700195,45.0,95.56484985351562,-0.0,84.97028350830078,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5808410644531,0.8924747705459595,0.1914667040109634,0.1007923036813736,297.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5808410644531,0.8924747705459595,0.1662768721580505,0.1220600232481956,298.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5808410644531,0.8924747705459595,0.225054994225502,0.0783940106630325,297.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5808410644531,0.8926719427108765,0.1518617868423462,0.1062074676156044,297.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5808410644531,0.8924747705459595,0.1695989370346069,0.5034784078598022,293.5773620605469,287.1499938964844,288.7236633300781,284.835693359375,293.14569091796875,298.15673828125,293.5506591796875,1.0,0.1969734281301498,1.0,1.0,0.5502519607543945,1.0,-1.0741746425628662,0.579890251159668,0.4942843616008758,0.316179096698761,0.0,0.0,0.0,14.714012145996094,65.0,-108.77228546142578,-0.0,97.263427734375,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8515319824219,0.9052236080169678,0.2010577470064163,0.1101130992174148,297.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8515319824219,0.9052236080169678,0.173120379447937,0.1333475559949875,298.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8515319824219,0.9052236080169678,0.2380075603723526,0.0856435224413871,297.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.83355712890625,0.9853036999702454,0.1557448208332061,0.1471643447875976,297.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8515319824219,0.9052236080169678,0.1764581203460693,0.5500377416610718,292.8240661621094,286.6499938964844,288.8755187988281,284.91180419921875,290.97802734375,298.1386413574219,292.6893920898437,1.0,0.2203238308429718,1.0,1.0,0.326310396194458,1.0,-1.211141586303711,0.9501765370368958,0.2609649896621704,0.6591149568557739,0.0,0.0,0.0,17.22661018371582,85.0,-1120.717529296875,-0.0,136.53182983398438,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8515319824219,0.9052236080169678,0.2010577470064163,0.1101130992174148,297.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8515319824219,0.9052236080169678,0.173120379447937,0.1333475559949875,298.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8515319824219,0.9052236080169678,0.2380075603723526,0.0856435224413871,297.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.83355712890625,0.9853036999702454,0.1557448208332061,0.1471643447875976,297.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8515319824219,0.9052236080169678,0.1764581203460693,0.5500377416610718,292.8240661621094,286.6499938964844,288.8755187988281,284.91180419921875,290.97802734375,298.1386413574219,292.6893920898437,1.0,0.2203238308429718,1.0,1.0,0.326310396194458,1.0,-1.211141586303711,0.9501765370368958,0.2609649896621704,0.6591149568557739,0.0,0.0,0.0,17.22661018371582,85.0,-1120.717529296875,-0.0,136.53182983398438,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
