time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12292140,298.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6261291503906,0.925615668296814,0.2051539272069931,0.12533999979496,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6261291503906,0.925615668296814,0.1762681454420089,0.1517874151468277,298.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6261291503906,0.925615668296814,0.2452378869056701,0.0974866673350334,297.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6155090332031,0.9659882187843324,0.1561365723609924,0.1481115967035293,297.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6261291503906,0.925615668296814,0.1793751418590545,0.6260992288589478,291.5979309082031,286.6499938964844,289.0004577636719,284.9730834960937,289.59991455078125,298.0717163085937,291.4657287597656,1.0,0.2453223019838333,1.0,1.0,0.1425208300352096,1.0,-1.3549147844314575,1.275265336036682,0.0796494930982589,0.95490562915802,0.0,0.0,0.0,20.490306854248047,85.0,-1713.3641357421875,-0.0,188.9868621826172,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36376953125,0.9303057193756104,0.2054570913314819,0.129034548997879,297.8362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3637390136719,0.9310905933380128,0.1765336394309997,0.1566004902124405,298.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36376953125,0.9303057193756104,0.2463171482086181,0.100360207259655,297.7142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.35601806640625,0.9606999158859252,0.156029000878334,0.1481122821569442,297.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36376953125,0.9303057193756104,0.1795531213283538,0.6445543169975281,291.3375244140625,286.1499938964844,289.0277404785156,284.9862976074219,289.2436828613281,298.0536193847656,291.2091064453125,1.0,0.2514389753341675,1.0,1.0,0.1023688465356826,1.0,-1.3899900913238523,1.3675225973129272,0.0224675275385379,1.0398324728012085,0.0,0.0,0.0,21.33963394165039,105.0,-1785.6407470703125,-0.0,203.5941772460937,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2325439453125,0.9379274249076844,0.2049906402826309,0.1353385001420974,297.7229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.22784423828125,0.9865532517433168,0.1737613677978515,0.190393716096878,298.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2325439453125,0.9379274249076844,0.2503941059112549,0.105263277888298,297.6279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2312316894531,0.948930561542511,0.1544308960437774,0.1469825208187103,297.7621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2269287109375,0.9909918308258056,0.1774248778820037,0.7984864115715027,290.2183837890625,286.14288330078125,289.1797180175781,285.05908203125,289.18316650390625,297.935791015625,290.17022705078125,1.0,0.2899768352508545,1.0,1.0,0.0614213086664676,1.0,-1.6213479042053225,1.6199113130569458,0.0014366382965818,1.2442189455032349,0.0,0.0,0.0,26.06250190734864,125.0,-1350.8883056640625,-0.0,315.1653137207031,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2325439453125,0.9379274249076844,0.2049906402826309,0.1353385001420974,297.7229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.22784423828125,0.9865532517433168,0.1737613677978515,0.190393716096878,298.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2325439453125,0.9379274249076844,0.2503941059112549,0.105263277888298,297.6279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2312316894531,0.948930561542511,0.1544308960437774,0.1469825208187103,297.7621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2269287109375,0.9909918308258056,0.1774248778820037,0.7984864115715027,290.2183837890625,286.14288330078125,289.1797180175781,285.05908203125,289.18316650390625,297.935791015625,290.17022705078125,1.0,0.2899768352508545,1.0,1.0,0.0614213086664676,1.0,-1.6213479042053225,1.6199113130569458,0.0014366382965818,1.2442189455032349,0.0,0.0,0.0,26.06250190734864,125.0,-1350.8883056640625,-0.0,315.1653137207031,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.7232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7943725585937,0.8390750885009766,0.1969730108976364,0.1799945831298828,297.6249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7959899902344,0.8003856539726257,0.1710622906684875,0.1881130635738372,297.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7924194335937,0.9016074538230896,0.2453100532293319,0.1737321317195892,297.5448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7974853515625,0.7693307399749756,0.1520559787750244,0.1456631571054458,297.6390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7958374023437,0.8037484288215637,0.1726720929145813,0.7854931950569153,289.7920837402344,286.1065979003906,289.3308410644531,285.13006591796875,289.326171875,297.8030700683594,289.7760314941406,1.0,0.3291313052177429,1.0,1.0,0.0204737689346075,1.0,-1.7385237216949463,1.7384916543960571,3.2097461371449754e-05,1.3399862051010132,0.0,0.0,0.0,47.78636169433594,113.0,-713.4776000976562,-0.0,441.1258850097656,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7943725585937,0.8390750885009766,0.1969730108976364,0.1799945831298828,297.6249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7959899902344,0.8003856539726257,0.1710622906684875,0.1881130635738372,297.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7924194335937,0.9016074538230896,0.2453100532293319,0.1737321317195892,297.5448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7974853515625,0.7693307399749756,0.1520559787750244,0.1456631571054458,297.6390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7958374023437,0.8037484288215637,0.1726720929145813,0.7854931950569153,289.7920837402344,286.1065979003906,289.3308410644531,285.13006591796875,289.326171875,297.8030700683594,289.7760314941406,1.0,0.3291313052177429,1.0,1.0,0.0204737689346075,1.0,-1.7385237216949463,1.7384916543960571,3.2097461371449754e-05,1.3399862051010132,0.0,0.0,0.0,47.78636169433594,113.0,-713.4776000976562,-0.0,441.1258850097656,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.70477294921875,0.7794449329376221,0.1941210329532623,0.1772322952747345,297.5859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7056579589844,0.7456183433532715,0.1702373176813125,0.1876162588596344,297.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70361328125,0.8374819755554199,0.2425559163093567,0.1715388149023056,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7065124511719,0.718787431716919,0.1508354097604751,0.1450162231922149,297.5885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7055969238281,0.7471254467964172,0.1708050817251205,0.7788316607475281,289.7033996582031,286.0885925292969,289.4059143066406,285.16485595703125,289.40106201171875,297.7325439453125,289.69403076171875,1.0,0.3405788540840149,1.0,1.0,0.0,1.0,-1.723273992538452,1.723271131515503,2.842222784238402e-06,1.3278913497924805,0.0,0.0,0.0,61.65973663330078,113.0,-477.1237182617188,-0.0,472.7609558105469,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.65582275390625,0.7497660517692566,0.192542627453804,0.1756286919116974,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6562194824219,0.720780074596405,0.1698681861162185,0.1874215751886367,297.8249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6552429199219,0.8079276084899902,0.2415654063224792,0.170549526810646,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6566772460937,0.6914300918579102,0.1498817503452301,0.1443793326616287,297.5460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6562194824219,0.7208655476570129,0.1694068759679794,0.7733761668205261,289.6551208496094,286.0706787109375,289.48052978515625,285.1991882324219,289.4756774902344,297.683837890625,289.650634765625,1.0,0.3487178683280945,1.0,1.0,0.0,1.0,-1.7126367092132568,1.7126343250274658,2.381587592026335e-06,1.3193774223327637,0.0,0.0,0.0,71.44332885742188,101.0,-301.4294738769531,-0.0,494.7926025390625,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6412353515625,0.726634681224823,0.1918927431106567,0.1747443079948425,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.64111328125,0.6984453201293945,0.1702289432287216,0.1879178285598755,297.75079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6414489746094,0.7825508713722229,0.2425611615180969,0.1709230840206146,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6409606933594,0.6671279668807983,0.1488778889179229,0.1435695141553878,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.64111328125,0.6957263350486755,0.1678756028413772,0.7666671872138977,289.6414794921875,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.62420654296875,289.6435852050781,1.0,0.3575275242328644,1.0,1.0,0.0,1.0,-1.7035051584243774,1.7035027742385864,2.356927097935113e-06,1.311960220336914,0.0,0.0,0.0,82.08401489257812,89.0,-74.15441131591797,-0.0,519.978271484375,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6412353515625,0.726634681224823,0.1918927431106567,0.1747443079948425,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.64111328125,0.6984453201293945,0.1702289432287216,0.1879178285598755,297.75079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6414489746094,0.7825508713722229,0.2425611615180969,0.1709230840206146,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6409606933594,0.6671279668807983,0.1488778889179229,0.1435695141553878,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.64111328125,0.6957263350486755,0.1678756028413772,0.7666671872138977,289.6414794921875,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.62420654296875,289.6435852050781,1.0,0.3575275242328644,1.0,1.0,0.0,1.0,-1.7035051584243774,1.7035027742385864,2.356927097935113e-06,1.311960220336914,0.0,0.0,0.0,82.08401489257812,89.0,-74.15441131591797,-0.0,519.978271484375,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6745910644531,0.7234271168708801,0.1927000433206558,0.175259068608284,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6742553710937,0.6953459978103638,0.1711309850215912,0.1888028383255005,297.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6751708984375,0.7798745036125183,0.2445615082979202,0.1721540242433548,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6737976074219,0.6629316806793213,0.1488237679004669,0.1434307098388672,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6741943359375,0.690924882888794,0.1676308214664459,0.7649540901184082,289.6752319335937,286.01104736328125,289.72900390625,285.3118896484375,289.7242736816406,297.60009765625,289.6801452636719,1.0,0.3594882488250732,1.0,1.0,0.0,1.0,-1.704297423362732,1.7042951583862305,2.3588831936649512e-06,1.3124606609344482,0.0,0.0,0.0,84.28411865234375,89.0,19.994041442871094,-0.0,526.8672485351562,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.69708251953125,0.7240861058235168,0.1932789981365203,0.1756796687841415,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6966552734375,0.6961373686790466,0.171663150191307,0.1893070638179779,297.7065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6977844238281,0.7810853123664856,0.2456616163253784,0.1728471368551254,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6961364746094,0.6631205081939697,0.148942157626152,0.1434727311134338,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.69659423828125,0.6910203099250793,0.1676948070526123,0.7648439407348633,289.6978454589844,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,297.5922241210937,289.70367431640625,1.0,0.3595743775367737,1.0,1.0,0.0,1.0,-1.7060778141021729,1.7060754299163818,2.3635659545107046e-06,1.313814640045166,0.0,0.0,0.0,84.25238800048828,77.0,50.63204956054688,-0.0,527.917724609375,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7919006347656,0.7327088117599487,0.1958069205284118,0.1775959581136703,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913513183594,0.7055808305740356,0.1738248467445373,0.1913184970617294,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7928466796875,0.7925971746444702,0.2498410642147064,0.175497755408287,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7905578613281,0.6703307628631592,0.1498147994279861,0.1439833045005798,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.79119873046875,0.6984180212020874,0.1684760749340057,0.7667093276977539,289.7929382324219,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743713378906,289.8007202148437,1.0,0.3574540019035339,1.0,1.0,0.0,1.0,-1.7165101766586304,1.7165077924728394,2.391302587056998e-06,1.3218944072723389,0.0,0.0,0.0,81.02030181884766,65.0,118.1732406616211,-0.0,525.2039794921875,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7919006347656,0.7327088117599487,0.1958069205284118,0.1775959581136703,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913513183594,0.7055808305740356,0.1738248467445373,0.1913184970617294,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7928466796875,0.7925971746444702,0.2498410642147064,0.175497755408287,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7905578613281,0.6703307628631592,0.1498147994279861,0.1439833045005798,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.79119873046875,0.6984180212020874,0.1684760749340057,0.7667093276977539,289.7929382324219,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743713378906,289.8007202148437,1.0,0.3574540019035339,1.0,1.0,0.0,1.0,-1.7165101766586304,1.7165077924728394,2.391302587056998e-06,1.3218944072723389,0.0,0.0,0.0,81.02030181884766,65.0,118.1732406616211,-0.0,525.2039794921875,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8546142578125,0.7412590980529785,0.1975321173667907,0.1789281964302063,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85400390625,0.7145242094993591,0.1752593070268631,0.1926415711641311,297.6670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.85565185546875,0.8033702373504639,0.2524629533290863,0.1771624535322189,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8531494140625,0.6782671809196472,0.1505660861730575,0.14447782933712,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.85382080078125,0.7065696120262146,0.1692153513431549,0.7689515948295593,289.855712890625,285.94775390625,289.99273681640625,285.42987060546875,289.98828125,297.5680236816406,289.8641357421875,1.0,0.3550726175308227,1.0,1.0,0.0,1.0,-1.7247741222381592,1.7247717380523682,2.413467427686556e-06,1.328336238861084,0.0,0.0,0.0,77.64998626708984,65.0,140.6617889404297,-0.0,520.639404296875,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9072570800781,0.7499427795410156,0.1990096867084503,0.1800750494003296,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9066162109375,0.7228214740753174,0.1764823794364929,0.1937676817178726,297.6596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9083557128906,0.8136480450630188,0.254639059305191,0.1785434037446975,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057006835937,0.6864486932754517,0.1512648314237594,0.1449544876813888,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.90643310546875,0.7146414518356323,0.1699167340993881,0.7711967825889587,289.90838623046875,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.564208984375,289.9170837402344,1.0,0.3527533411979675,1.0,1.0,0.0,1.0,-1.73225200176239,1.7322496175765991,2.433645249766414e-06,1.334175705909729,0.0,0.0,0.0,74.41635131835938,53.0,153.22958374023438,-0.0,515.91943359375,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9689636230469,0.7620857954025269,0.2007778882980346,0.1814513504505157,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.96832275390625,0.7337691783905029,0.177944615483284,0.1951133757829666,297.6528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9700927734375,0.8267273902893066,0.2571876943111419,0.1801597028970718,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.96734619140625,0.6977770328521729,0.1521481871604919,0.1455707848072052,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.96807861328125,0.7250292301177979,0.1708134859800338,0.7741527557373047,289.9701232910156,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,297.5589599609375,289.9790344238281,1.0,0.3497637510299682,1.0,1.0,0.0,1.0,-1.7415382862091064,1.741535782814026,2.4588548512838315e-06,1.3414345979690552,0.0,0.0,0.0,70.28370666503906,53.0,163.2740936279297,-0.0,509.64251708984375,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0320739746094,0.7770875096321106,0.2026293724775314,0.1828953921794891,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0314025878906,0.7470436096191406,0.1794761419296264,0.1965231001377105,297.6470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.033203125,0.8422048091888428,0.2598090469837188,0.1818209737539291,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0304260253906,0.7113476991653442,0.1531144976615905,0.1462567895650863,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0311584472656,0.73732590675354,0.1718033105134964,0.7774887084960938,290.0332336425781,285.9011535644531,290.1868896484375,285.5166320800781,290.18267822265625,297.5540466308594,290.042236328125,1.0,0.346464604139328,1.0,1.0,0.0,1.0,-1.751567006111145,1.7515645027160645,2.4862649752321886e-06,1.3492788076400757,0.0,0.0,0.0,65.74942016601562,41.0,169.88011169433594,-0.0,502.5621337890625,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1598205566406,0.8169411420822144,0.206521987915039,0.1859376579523086,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591491699219,0.78425133228302,0.18269944190979,0.1994930058717727,297.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.16094970703125,0.8850640058517456,0.2652094960212707,0.185241088271141,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581420898437,0.7438125610351562,0.1552400738000869,0.1477934867143631,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.15887451171875,0.7717975378036499,0.1739877760410308,0.7850238084793091,290.16094970703125,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.547119140625,290.1698913574219,1.0,0.3391992449760437,1.0,1.0,0.0,1.0,-1.7733185291290283,1.7733159065246582,2.546362793509616e-06,1.3663015365600586,0.0,0.0,0.0,55.81498718261719,29.0,175.96656799316406,-0.0,486.5787048339844,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1598205566406,0.8169411420822144,0.206521987915039,0.1859376579523086,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591491699219,0.78425133228302,0.18269944190979,0.1994930058717727,297.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.16094970703125,0.8850640058517456,0.2652094960212707,0.185241088271141,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581420898437,0.7438125610351562,0.1552400738000869,0.1477934867143631,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.15887451171875,0.7717975378036499,0.1739877760410308,0.7850238084793091,290.16094970703125,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.547119140625,290.1698913574219,1.0,0.3391992449760437,1.0,1.0,0.0,1.0,-1.7733185291290283,1.7733159065246582,2.546362793509616e-06,1.3663015365600586,0.0,0.0,0.0,55.81498718261719,29.0,175.96656799316406,-0.0,486.5787048339844,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.28662109375,0.8749178051948547,0.2106024920940399,0.1891334503889084,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.8405142426490784,0.186081513762474,0.2026144564151764,297.6319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877197265625,0.9579177498817444,0.2707517445087433,0.1887488812208175,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28497314453125,0.7972369194030762,0.1575579792261123,0.1494967639446258,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2856750488281,0.8269665241241455,0.176362007856369,0.7933603525161743,290.2876892089844,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5428161621094,290.2963562011719,1.0,0.3313315510749817,1.0,1.0,0.0,1.0,-1.7966810464859009,1.7966784238815308,2.6118855203094427e-06,1.384589433670044,0.0,0.0,0.0,45.08213424682617,25.0,175.76565551757812,-0.0,468.7194519042969,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.28662109375,0.8749178051948547,0.2106024920940399,0.1891334503889084,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.8405142426490784,0.186081513762474,0.2026144564151764,297.6319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877197265625,0.9579177498817444,0.2707517445087433,0.1887488812208175,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28497314453125,0.7972369194030762,0.1575579792261123,0.1494967639446258,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2856750488281,0.8269665241241455,0.176362007856369,0.7933603525161743,290.2876892089844,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5428161621094,290.2963562011719,1.0,0.3313315510749817,1.0,1.0,0.0,1.0,-1.7966810464859009,1.7966784238815308,2.6118855203094427e-06,1.384589433670044,0.0,0.0,0.0,45.08213424682617,25.0,175.76565551757812,-0.0,468.7194519042969,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9432848691940308,0.2147815525531768,0.1925914734601974,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.40972900390625,0.9002026319503784,0.1895413994789123,0.2060286104679107,297.6337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.9964495301246644,0.2770135700702667,0.1781109124422073,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.40875244140625,0.8507945537567139,0.1599772423505783,0.151479572057724,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.409423828125,0.8828614354133606,0.1788262277841568,0.8029711842536926,290.41131591796875,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.542236328125,290.41943359375,1.0,0.3253201246261596,1.0,1.0,0.0,1.0,-1.8055678606033323,1.8055652379989624,2.6373697892267955e-06,1.391770601272583,0.0,0.0,0.0,37.928070068359375,25.0,171.54466247558594,-0.0,452.3423767089844,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9432848691940308,0.2147815525531768,0.1925914734601974,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.40972900390625,0.9002026319503784,0.1895413994789123,0.2060286104679107,297.6337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.9964495301246644,0.2770135700702667,0.1781109124422073,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.40875244140625,0.8507945537567139,0.1599772423505783,0.151479572057724,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.409423828125,0.8828614354133606,0.1788262277841568,0.8029711842536926,290.41131591796875,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.542236328125,290.41943359375,1.0,0.3253201246261596,1.0,1.0,0.0,1.0,-1.8055678606033323,1.8055652379989624,2.6373697892267955e-06,1.391770601272583,0.0,0.0,0.0,37.928070068359375,25.0,171.54466247558594,-0.0,452.3423767089844,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.986452043056488,0.2190045565366745,0.1962367296218872,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9465777277946472,0.1930304914712906,0.2096529901027679,297.6728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9851460456848145,0.2870796620845794,0.1519080400466919,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.888632595539093,0.1624454706907272,0.1536617428064346,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.92462158203125,0.1813800185918808,0.8136358261108398,290.5278015136719,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.56036376953125,290.5355529785156,1.0,0.3207652866840362,1.0,1.0,0.0,1.0,-1.7976908683776855,1.7976882457733154,2.6148381948587485e-06,1.385454177856445,0.0,0.0,0.0,34.433956146240234,43.0,163.74957275390625,-0.0,436.7608947753906,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.986452043056488,0.2190045565366745,0.1962367296218872,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9465777277946472,0.1930304914712906,0.2096529901027679,297.6728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9851460456848145,0.2870796620845794,0.1519080400466919,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.888632595539093,0.1624454706907272,0.1536617428064346,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.92462158203125,0.1813800185918808,0.8136358261108398,290.5278015136719,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.56036376953125,290.5355529785156,1.0,0.3207652866840362,1.0,1.0,0.0,1.0,-1.7976908683776855,1.7976882457733154,2.6148381948587485e-06,1.385454177856445,0.0,0.0,0.0,34.433956146240234,43.0,163.74957275390625,-0.0,436.7608947753906,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5827331542969,0.9942495226860046,0.2211550325155258,0.1981303691864013,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821838378906,0.9566863775253296,0.1948071718215942,0.2115442752838134,297.6961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5825500488281,0.9822753071784972,0.292680412530899,0.1473780274391174,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5812683105469,0.8971224427223206,0.1637302488088607,0.1548362821340561,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818786621094,0.9344647526741028,0.1827263534069061,0.819455623626709,290.58349609375,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.572509765625,290.5910949707031,1.0,0.3219111263751983,1.0,1.0,0.0,1.0,-1.8048783540725708,1.8048756122589111,2.634897327880026e-06,1.390843629837036,0.0,0.0,0.0,34.090972900390625,43.0,159.54832458496094,-0.0,440.1272277832031,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.63739013671875,0.9942234754562378,0.2233261466026306,0.2000754475593567,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6368408203125,0.9564470052719116,0.1966003477573394,0.213493213057518,297.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63720703125,0.9837220311164856,0.2976602613925934,0.1496013104915619,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6359558105469,0.8965305089950562,0.1650421321392059,0.1560724973678589,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63653564453125,0.9335948824882508,0.1841012984514236,0.8256003260612488,290.6381225585937,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.5813903808594,290.6455383300781,1.0,0.3249842822551727,1.0,1.0,0.0,1.0,-1.820770025253296,1.820767283439636,2.6801542389875976e-06,1.4031935930252075,0.0,0.0,0.0,34.69670486450195,63.0,155.5848388671875,-0.0,451.8751831054688,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7424621582031,0.9721719622612,0.2277048975229263,0.2040884345769882,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9281659126281738,0.200213998556137,0.2175285369157791,297.71051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.99452143907547,0.3047080636024475,0.1718817055225372,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719200491905212,0.1677190959453582,0.1586909592151641,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.904653012752533,0.1868438273668289,0.8384233713150024,290.7431640625,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5827331542969,290.7500915527344,1.0,0.3370053768157959,1.0,1.0,0.0,1.0,-1.875078201293945,1.875075340270996,2.838506361513282e-06,1.445570945739746,0.0,0.0,0.0,38.67115783691406,83.0,147.23031616210938,-0.0,499.546875,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7424621582031,0.9721719622612,0.2277048975229263,0.2040884345769882,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9281659126281738,0.200213998556137,0.2175285369157791,297.71051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.99452143907547,0.3047080636024475,0.1718817055225372,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719200491905212,0.1677190959453582,0.1586909592151641,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.904653012752533,0.1868438273668289,0.8384233713150024,290.7431640625,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5827331542969,290.7500915527344,1.0,0.3370053768157959,1.0,1.0,0.0,1.0,-1.875078201293945,1.875075340270996,2.838506361513282e-06,1.445570945739746,0.0,0.0,0.0,38.67115783691406,83.0,147.23031616210938,-0.0,499.546875,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.82623291015625,0.9294315576553344,0.2314021587371826,0.2075878679752349,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.82574462890625,0.887031614780426,0.2032623440027237,0.2210647612810135,297.6767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.826904296875,0.9990000128746032,0.3073395192623138,0.2024233043193817,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8249816894531,0.8368081450462341,0.170003056526184,0.1610389053821563,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.825439453125,0.8659805655479431,0.1890509128570556,0.8493986129760742,290.826904296875,285.7210693359375,290.93719482421875,285.8822631835937,290.9347839355469,297.5652160644531,290.8332824707031,1.0,0.3518634438514709,1.0,1.0,0.0,1.0,-1.935641169548035,1.9356380701065063,3.0214905564207584e-06,1.492923378944397,0.9846331477165222,0.9846331477165222,0.0,45.08885955810547,83.0,139.2746124267578,-0.0,562.3609008789062,1.0,283.0005187988281,284.462158203125,290.2811889648437,291.3603820800781,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-7.54092500747362e-21,-3.7704629076335936e-21,-3.77046250373681e-21,0.0,0.0,-0.0,3.340280454722233e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8032531738281,0.9199915528297424,0.2320623695850372,0.2082382589578628,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8058776855469,0.8790774941444397,0.2038095742464065,0.2217240780591964,297.6679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7977294921875,0.9990000128746032,0.3075258433818817,0.208523228764534,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8298901915550232,0.1704144775867462,0.1614817082881927,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8072509765625,0.8582729697227478,0.1894312500953674,0.8514002561569214,290.7983093261719,285.7179870605469,290.95001220703125,285.8897705078125,290.9476318359375,297.5605163574219,290.6283874511719,1.0,0.3549419045448303,1.0,1.0,0.0,1.0,-1.947370529174805,1.9473674297332764,3.0576811695937067e-06,1.502091407775879,0.99484384059906,0.99484384059906,0.0,46.59684371948242,101.0,2937.410888671875,-0.0,575.8379516601562,1.0,283.0328674316406,288.6893615722656,290.3345947265625,291.2585754394531,293.1499938964844,293.1499938964844,283.1499938964844,2390.0595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.047858752310276,1.0,0.0,0.0,0.6194080114364624,0.6194248199462891,2.2213950501281945e-07,3.520415067672729,3.520402669906616,1.2545340723590924e-05,0.0,0.0,-0.0,3834.681884765625,0.0,13.835887908935549,1507.907470703125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592956542969,0.8066938519477844,0.2192105799913406,0.2026053369045257,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0667724609375,0.7756346464157104,0.1963967829942703,0.2187543362379074,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0448303222656,0.8834777474403381,0.292354941368103,0.2087219208478927,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805053710937,0.7321691513061523,0.16379414498806,0.1591219902038574,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07232666015625,0.7559858560562134,0.1812338978052139,0.8353947401046753,286.0468139648437,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.3802795410156,285.9540710449219,1.0,0.3714056313037872,1.0,1.0,0.0,1.0,-1.9158132076263428,1.915810227394104,2.9628574793605367e-06,1.4788211584091189,0.9597758650779724,0.9597758650779724,0.0,68.99314880371094,89.0,10673.27734375,-0.0,626.1824951171875,1.0,283.1072998046875,285.79986572265625,290.9189453125,292.0675048828125,293.1499938964844,293.1499938964844,283.1499938964844,2869.471435546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5176936388015747,1.0,0.0,0.0,1.0971041917800903,1.0971063375473022,8.051308952872206e-08,4.265711307525635,4.265701770782471,9.787744602363093e-06,0.0,0.0,-0.0,3940.63525390625,0.0,40.788352966308594,1895.408203125,0.0,564.288330078125,0.2813240885734558,1.0,0.0,3.0,1.0,0.0
12294120,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592956542969,0.8066938519477844,0.2192105799913406,0.2026053369045257,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0667724609375,0.7756346464157104,0.1963967829942703,0.2187543362379074,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0448303222656,0.8834777474403381,0.292354941368103,0.2087219208478927,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805053710937,0.7321691513061523,0.16379414498806,0.1591219902038574,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07232666015625,0.7559858560562134,0.1812338978052139,0.8353947401046753,286.0468139648437,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.3802795410156,285.9540710449219,1.0,0.3714056313037872,1.0,1.0,0.0,1.0,-1.9158132076263428,1.915810227394104,2.9628574793605367e-06,1.4788211584091189,0.9597758650779724,0.9597758650779724,0.0,68.99314880371094,89.0,10673.27734375,-0.0,626.1824951171875,1.0,283.1072998046875,285.79986572265625,290.9189453125,292.0675048828125,293.1499938964844,293.1499938964844,283.1499938964844,2869.471435546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5176936388015747,1.0,0.0,0.0,1.0971041917800903,1.0971063375473022,8.051308952872206e-08,4.265711307525635,4.265701770782471,9.787744602363093e-06,0.0,0.0,-0.0,3940.63525390625,0.0,40.788352966308594,1895.408203125,0.0,564.288330078125,0.2813240885734558,1.0,0.0,3.0,1.0,0.0
