time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12294180,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.266845703125,0.7436068058013916,0.2054023593664169,0.1895793825387954,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686462402344,0.7215355634689331,0.1865395158529281,0.2083304822444915,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.262451171875,0.8206887245178223,0.2785856425762176,0.1983834356069564,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27252197265625,0.677564799785614,0.1549232006072998,0.151101142168045,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704162597656,0.7006253004074097,0.1701562106609344,0.7874763607978821,285.2630920410156,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.220703125,285.2344970703125,1.0,0.3725322782993316,1.0,1.0,0.0,1.0,-1.8096894025802608,1.8096867799758911,2.649523366926587e-06,1.3953145742416382,0.9472366571426392,0.9472366571426392,0.0,85.32308959960938,77.0,11044.6826171875,-0.0,600.9237060546875,1.0,283.138916015625,284.8880920410156,289.6897888183594,290.845703125,293.1499938964844,293.1499938964844,283.1499938964844,6022.73779296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554322838783264,1.0,0.0,0.0,1.57229745388031,1.572301745414734,1.6495420140927308e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3595.475341796875,0.0,120.43099212646484,1895.4371337890625,0.0,1278.3631591796875,0.3976258337497711,1.0,0.0,3.0,1.0,0.0
12294240,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.266845703125,0.7436068058013916,0.2054023593664169,0.1895793825387954,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686462402344,0.7215355634689331,0.1865395158529281,0.2083304822444915,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.262451171875,0.8206887245178223,0.2785856425762176,0.1983834356069564,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27252197265625,0.677564799785614,0.1549232006072998,0.151101142168045,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704162597656,0.7006253004074097,0.1701562106609344,0.7874763607978821,285.2630920410156,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.220703125,285.2344970703125,1.0,0.3725322782993316,1.0,1.0,0.0,1.0,-1.8096894025802608,1.8096867799758911,2.649523366926587e-06,1.3953145742416382,0.9472366571426392,0.9472366571426392,0.0,85.32308959960938,77.0,11044.6826171875,-0.0,600.9237060546875,1.0,283.138916015625,284.8880920410156,289.6897888183594,290.845703125,293.1499938964844,293.1499938964844,283.1499938964844,6022.73779296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554322838783264,1.0,0.0,0.0,1.57229745388031,1.572301745414734,1.6495420140927308e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3595.475341796875,0.0,120.43099212646484,1895.4371337890625,0.0,1278.3631591796875,0.3976258337497711,1.0,0.0,3.0,1.0,0.0
12294300,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.7311797142028809,0.2009842544794082,0.1850783824920654,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.7096912264823914,0.1829087287187576,0.2040938287973404,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.8082645535469055,0.2743132710456848,0.194985032081604,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.6651212573051453,0.1515546143054962,0.1477307826280594,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.6866329312324524,0.1658103764057159,0.7668919563293457,285.0798645019531,285.72900390625,291.1538391113281,286.009765625,291.1512756347656,297.1748046875,285.0587463378906,1.0,0.3700911700725555,1.0,1.0,0.0,1.0,-1.7670059204101562,1.7670034170150757,2.529085577407386e-06,1.3615577220916748,0.9411501884460448,0.9411501884460448,0.0,88.2909927368164,77.0,11103.1728515625,-0.0,580.2666625976562,1.0,283.1452331542969,284.6744079589844,289.25421142578125,290.3224182128906,293.1499938964844,293.1499938964844,283.1499938964844,7876.00341796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655535101890564,1.0,0.0,0.0,1.7870193719863892,1.787024974822998,2.1308454734025883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.110107421875,0.0,177.16770935058594,1895.4371337890625,0.0,1279.0816650390625,0.4474031627178192,1.0,0.0,3.0,1.0,0.0
12294360,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.7248265147209167,0.1977134644985199,0.1816852241754531,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.7029938101768494,0.1800064146518707,0.2006056755781173,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8019901514053345,0.2711498439311981,0.1924402415752411,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6584743857383728,0.1488054990768432,0.1448912918567657,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.6786144375801086,0.1621851623058319,0.7492691278457642,284.9539794921875,285.777587890625,291.1943359375,286.033447265625,291.1917419433594,297.14276123046875,284.9390563964844,1.0,0.366365909576416,1.0,1.0,0.0,1.0,-1.7316559553146362,1.7316535711288452,2.4318464966199822e-06,1.3335620164871216,0.9340860247612,0.9340860247612,0.0,88.83052062988281,65.0,11105.361328125,-0.0,558.01416015625,1.0,283.14813232421875,284.52850341796875,288.9720153808594,289.9515075683594,293.1499938964844,293.1499938964844,283.1499938964844,9613.3056640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329305768013,1.0,0.0,0.0,1.9626224040985107,1.9626291990280151,2.570199910678639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.869140625,0.0,235.1529541015625,1895.4371337890625,0.0,1127.040283203125,0.4931145906448364,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135070800781,0.7228843569755554,0.1940259933471679,0.1777637749910354,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.7007088661193848,0.1764344274997711,0.1961633265018463,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81201171875,0.8013397455215454,0.2675270438194275,0.1894696950912475,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.6556107997894287,0.1453300863504409,0.1411694884300232,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.6741210222244263,0.1574646085500717,0.725701630115509,284.81231689453125,285.7589416503906,291.26092529296875,286.0722351074219,291.2582397460937,297.1083068847656,284.8028869628906,1.0,0.3583192825317383,1.0,1.0,0.0,1.0,-1.6859664916992188,1.6859642267227173,2.309551973667112e-06,1.2973304986953735,0.922652542591095,0.922652542591095,0.0,86.0553970336914,65.0,11107.02734375,-0.0,520.2890625,1.0,283.149658203125,284.35968017578125,288.7677001953125,289.6376647949219,293.1499938964844,293.1499938964844,283.1499938964844,12622.595703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5747156143188477,1.0,0.0,0.0,2.221923589706421,2.221932411193848,3.294212547189091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.067626953125,0.0,342.58697509765625,1895.4371337890625,0.0,797.579833984375,0.5537695288658142,1.0,0.0,3.0,1.0,0.0
12294480,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921447753906,0.7234973907470703,0.193434253334999,0.177118644118309,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926330566406,0.7012969255447388,0.1758245825767517,0.1953826248645782,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908020019531,0.8023654818534851,0.2669354081153869,0.1889732927083969,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937927246094,0.6559683680534363,0.1447239518165588,0.1405011564493179,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79327392578125,0.6742210388183594,0.1566216349601745,0.7214058041572571,284.79107666015625,285.8124694824219,291.27508544921875,286.0804748535156,291.2723999023437,297.1025085449219,284.7826538085937,1.0,0.3563790023326874,1.0,1.0,0.0,1.0,-1.6778188943862915,1.67781662940979,2.2881456516188337e-06,1.290863871574402,0.9194150567054749,0.9194150567054749,0.0,85.03834533691406,53.0,11102.33984375,-0.0,512.2435913085938,1.0,283.1497802734375,284.3344116210937,288.7552490234375,289.6077575683594,293.1499938964844,293.1499938964844,283.1499938964844,13190.2314453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5615432858467102,1.0,0.0,0.0,2.2654879093170166,2.2654969692230225,3.424655119488307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.043701171875,0.0,363.4504089355469,1895.4371337890625,0.0,736.4196166992188,0.5673928260803223,1.0,0.0,3.0,1.0,0.0
12294540,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.728571355342865,0.1915551126003265,0.1750263273715973,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7224426269531,0.7064827084541321,0.1738113611936569,0.1927457749843597,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7211608886719,0.8094081878662109,0.2650298476219177,0.187341883778572,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232971191406,0.6600048542022705,0.142690360546112,0.138207733631134,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7229309082031,0.6774700284004211,0.1537358611822128,0.7064982652664185,284.72137451171875,285.7958068847656,291.33062744140625,286.1126708984375,291.3279113769531,297.0853271484375,284.7154235839844,1.0,0.3482209742069244,1.0,1.0,0.0,1.0,-1.6499375104904177,1.649935245513916,2.215816721218289e-06,1.268723487854004,0.9090346097946168,0.9090346097946168,0.0,80.0600814819336,53.0,11099.4208984375,-0.0,481.0067443847656,1.0,283.14996337890625,284.24884033203125,288.7784118652344,289.5810241699219,293.1499938964844,293.1499938964844,283.1499938964844,15587.0419921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5139312744140625,1.0,0.0,0.0,2.43343472480774,2.433445453643799,3.951234361920797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.60302734375,0.0,452.2607727050781,1895.4371337890625,0.0,551.5575561523438,0.6059378981590271,1.0,0.0,3.0,1.0,0.0
12294600,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.7320563197135925,0.1908945590257644,0.1742657572031021,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.70025634765625,0.7101042866706848,0.1730734705924987,0.1917487531900406,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991882324219,0.8138015866279602,0.2643486261367798,0.1867397278547287,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.700927734375,0.6630623936653137,0.1419305205345153,0.1373252421617508,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006530761719,0.6802575588226318,0.1526281088590622,0.7006800174713135,284.6993713378906,285.8442687988281,291.3554077148437,286.12701416015625,291.3526916503906,297.0799865722656,284.69451904296875,1.0,0.3443478047847748,1.0,1.0,0.0,1.0,-1.6392135620117188,1.6392112970352173,2.188377493439475e-06,1.2602027654647827,0.9036347270011902,0.9036347270011902,0.0,77.44361877441406,41.0,11092.6474609375,-0.0,467.2779235839844,1.0,283.1499938964844,284.2220153808594,288.81524658203125,289.60308837890625,293.1499938964844,293.1499938964844,283.1499938964844,16482.669921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4961559176445007,1.0,0.0,0.0,2.489179372787476,2.4891905784606934,4.134335824801383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.43310546875,0.0,484.9435119628906,1895.4371337890625,0.0,495.2708435058594,0.6226184368133545,1.0,0.0,3.0,1.0,0.0
12294660,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6468811035156,0.7482787370681763,0.1892658472061157,0.172299712896347,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64703369140625,0.7256798148155212,0.171176478266716,0.1890826076269149,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6464233398437,0.8326104283332825,0.2626315653324127,0.1851572841405868,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474304199219,0.6780675649642944,0.1399345397949218,0.1349216550588607,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473083496094,0.6944869160652161,0.1496051400899887,0.6845095753669739,284.64654541015625,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.06951904296875,284.643798828125,1.0,0.3311493396759033,1.0,1.0,0.0,1.0,-1.6098651885986328,1.6098631620407104,2.1143664525880013e-06,1.2368708848953247,0.8870620727539062,0.8870620727539062,0.0,67.9498291015625,29.0,11086.8369140625,-0.0,424.1310729980469,1.0,283.1499938964844,284.15496826171875,288.98785400390625,289.7541198730469,293.1499938964844,293.1499938964844,283.1499938964844,19387.51953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583050608634949,1.0,0.0,0.0,2.646564722061157,2.6465773582458496,4.673673572597181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.421875,0.0,586.9620971679688,1895.4371337890625,0.0,394.1632385253906,0.655992329120636,1.0,0.0,3.0,1.0,0.0
12294720,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6468811035156,0.7482787370681763,0.1892658472061157,0.172299712896347,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64703369140625,0.7256798148155212,0.171176478266716,0.1890826076269149,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6464233398437,0.8326104283332825,0.2626315653324127,0.1851572841405868,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474304199219,0.6780675649642944,0.1399345397949218,0.1349216550588607,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473083496094,0.6944869160652161,0.1496051400899887,0.6845095753669739,284.64654541015625,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.06951904296875,284.643798828125,1.0,0.3311493396759033,1.0,1.0,0.0,1.0,-1.6098651885986328,1.6098631620407104,2.1143664525880013e-06,1.2368708848953247,0.8870620727539062,0.8870620727539062,0.0,67.9498291015625,29.0,11086.8369140625,-0.0,424.1310729980469,1.0,283.1499938964844,284.15496826171875,288.98785400390625,289.7541198730469,293.1499938964844,293.1499938964844,283.1499938964844,19387.51953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583050608634949,1.0,0.0,0.0,2.646564722061157,2.6465773582458496,4.673673572597181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.421875,0.0,586.9620971679688,1895.4371337890625,0.0,394.1632385253906,0.655992329120636,1.0,0.0,3.0,1.0,0.0
12294780,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295471191406,0.7737748026847839,0.1881908178329467,0.1708500534296035,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296081542969,0.7484662532806396,0.1698178350925445,0.1870233416557312,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62945556640625,0.8606905341148376,0.2614395320415497,0.1839553415775299,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297302246094,0.7016288638114929,0.1384557336568832,0.1330201923847198,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.7166409492492676,0.1471986770629882,0.6712363958358765,284.6294860839844,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.06610107421875,284.6286926269531,1.0,0.3172044456005096,1.0,1.0,0.0,1.0,-1.586310625076294,1.5863085985183716,2.056107632597559e-06,1.218127727508545,0.8701835870742798,0.8701835870742798,0.0,57.53489685058594,25.0,11057.0478515625,-0.0,382.986083984375,1.0,283.1499938964844,284.1339416503906,289.1623840332031,289.9320068359375,293.1499938964844,293.1499938964844,283.1499938964844,20920.140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476104378700256,1.0,0.0,0.0,2.688892126083374,2.6889052391052246,4.824364054911712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.003173828125,0.0,620.5796508789062,1895.4371337890625,0.0,369.5361022949219,0.6667815446853638,1.0,0.0,3.0,1.0,0.0
12294840,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295471191406,0.7737748026847839,0.1881908178329467,0.1708500534296035,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296081542969,0.7484662532806396,0.1698178350925445,0.1870233416557312,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62945556640625,0.8606905341148376,0.2614395320415497,0.1839553415775299,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297302246094,0.7016288638114929,0.1384557336568832,0.1330201923847198,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.7166409492492676,0.1471986770629882,0.6712363958358765,284.6294860839844,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.06610107421875,284.6286926269531,1.0,0.3172044456005096,1.0,1.0,0.0,1.0,-1.586310625076294,1.5863085985183716,2.056107632597559e-06,1.218127727508545,0.8701835870742798,0.8701835870742798,0.0,57.53489685058594,25.0,11057.0478515625,-0.0,382.986083984375,1.0,283.1499938964844,284.1339416503906,289.1623840332031,289.9320068359375,293.1499938964844,293.1499938964844,283.1499938964844,20920.140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476104378700256,1.0,0.0,0.0,2.688892126083374,2.6889052391052246,4.824364054911712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.003173828125,0.0,620.5796508789062,1895.4371337890625,0.0,369.5361022949219,0.6667815446853638,1.0,0.0,3.0,1.0,0.0
12294900,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.7880712747573853,0.1878028512001037,0.1702976375818252,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.7613285183906555,0.1692809611558914,0.1861952245235443,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302185058594,0.876491367816925,0.2609800994396209,0.1834797263145446,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6300964355469,0.7141337990760803,0.1378557384014129,0.132240742444992,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6300964355469,0.7276002764701843,0.1461579650640487,0.6655325889587402,284.6302185058594,285.8844299316406,291.5543212890625,286.2411804199219,291.5515441894531,297.0660705566406,284.6305236816406,1.0,0.311188280582428,1.0,1.0,0.0,1.0,-1.57642662525177,1.5764245986938477,2.031955546044628e-06,1.210250973701477,0.8619673252105713,0.8619673252105713,0.0,53.00049591064453,25.0,11037.939453125,-0.0,365.6199340820313,1.0,283.1499938964844,284.1357727050781,289.2314453125,290.0072937011719,293.1499938964844,293.1499938964844,283.1499938964844,21238.39453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490893483161926,1.0,0.0,0.0,2.675709009170532,2.675722122192383,4.777174353876035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.5458984375,0.0,614.3645629882812,1895.4371337890625,0.0,372.8509826660156,0.6667292714118958,1.0,0.0,3.0,1.0,0.0
12294960,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63311767578125,0.8029487133026123,0.1874902993440628,0.1698382198810577,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330871582031,0.7750430107116699,0.1688142418861389,0.1854739040136337,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.893107533454895,0.2605865001678467,0.183069959282875,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330261230469,0.7259916067123413,0.1373252272605896,0.1315530836582183,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330261230469,0.7387795448303223,0.145197182893753,0.6603186130523682,284.6331787109375,285.92138671875,291.59375,286.2636108398437,291.5909423828125,297.0668640136719,284.6336975097656,1.0,0.3056092262268066,1.0,1.0,0.0,1.0,-1.567543864250183,1.5675418376922607,2.010405523833469e-06,1.2031725645065308,0.8532097935676575,0.8532097935676575,0.0,48.93621826171875,25.0,11030.5458984375,-0.0,350.2170715332031,1.0,283.1499938964844,284.13836669921875,289.2854309082031,290.0691833496094,293.1499938964844,293.1499938964844,283.1499938964844,21590.7734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529590308666229,1.0,0.0,0.0,2.6659741401672363,2.665987491607666,4.742476846786303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.218994140625,0.0,610.4520874023438,1895.4371337890625,0.0,381.6600646972656,0.6619997024536133,1.0,0.0,3.0,1.0,0.0
12295020,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508483886719,0.8280085921287537,0.1870432049036026,0.169168472290039,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6507568359375,0.8001314997673035,0.1680400669574737,0.1843145191669464,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6510925292969,0.9248102903366088,0.2599449157714844,0.182422250509262,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6505432128906,0.7467713952064514,0.1364237815141677,0.1304238587617874,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.7592167854309082,0.1434562802314758,0.6511690020561218,284.6510009765625,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.07000732421875,284.6524963378906,1.0,0.2969895005226135,1.0,1.0,0.0,1.0,-1.5524096488952637,1.5524077415466309,1.974015276573482e-06,1.1911014318466189,0.8363191485404968,0.8363191485404968,0.0,42.85791015625,25.0,11008.5791015625,-0.0,326.5914001464844,1.0,283.1499938964844,284.1600646972656,289.3515319824219,290.1476745605469,293.1499938964844,293.1499938964844,283.1499938964844,21650.947265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624419212341308,1.0,0.0,0.0,2.6003425121307373,2.600355386734009,4.5118483171791013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.3447265625,0.0,572.3855590820312,1895.4371337890625,0.0,404.1140441894531,0.647040069103241,1.0,0.0,3.0,1.0,0.0
12295080,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508483886719,0.8280085921287537,0.1870432049036026,0.169168472290039,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6507568359375,0.8001314997673035,0.1680400669574737,0.1843145191669464,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6510925292969,0.9248102903366088,0.2599449157714844,0.182422250509262,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6505432128906,0.7467713952064514,0.1364237815141677,0.1304238587617874,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.7592167854309082,0.1434562802314758,0.6511690020561218,284.6510009765625,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.07000732421875,284.6524963378906,1.0,0.2969895005226135,1.0,1.0,0.0,1.0,-1.5524096488952637,1.5524077415466309,1.974015276573482e-06,1.1911014318466189,0.8363191485404968,0.8363191485404968,0.0,42.85791015625,25.0,11008.5791015625,-0.0,326.5914001464844,1.0,283.1499938964844,284.1600646972656,289.3515319824219,290.1476745605469,293.1499938964844,293.1499938964844,283.1499938964844,21650.947265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624419212341308,1.0,0.0,0.0,2.6003425121307373,2.600355386734009,4.5118483171791013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.3447265625,0.0,572.3855590820312,1895.4371337890625,0.0,404.1140441894531,0.647040069103241,1.0,0.0,3.0,1.0,0.0
12295140,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.849602222442627,0.1867869347333908,0.1687446981668472,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.8212618827819824,0.1674238592386245,0.1834200471639633,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792907714844,0.9539716839790344,0.259445458650589,0.1819328367710113,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.678466796875,0.7658230066299438,0.1356821209192276,0.1295264959335327,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785583496094,0.7777304649353027,0.1418921202421188,0.6432088613510132,284.6791687011719,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.0744934082031,284.6813659667969,1.0,0.2904448509216308,1.0,1.0,0.0,1.0,-1.53974449634552,1.5397425889968872,1.9438818981143413e-06,1.1809934377670288,0.8196606040000916,0.8196606040000916,0.0,38.53466033935547,25.0,10988.25,-0.0,309.1555480957031,1.0,283.1499938964844,284.1946105957031,289.382568359375,290.1840209960937,293.1499938964844,293.1499938964844,283.1499938964844,21294.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688954353332519,1.0,0.0,0.0,2.507479190826416,2.50749135017395,4.195348708435631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.60107421875,0.0,519.2018432617188,1895.4371337890625,0.0,420.1393127441406,0.6255958676338196,1.0,0.0,3.0,1.0,0.0
12295200,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.849602222442627,0.1867869347333908,0.1687446981668472,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.8212618827819824,0.1674238592386245,0.1834200471639633,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792907714844,0.9539716839790344,0.259445458650589,0.1819328367710113,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.678466796875,0.7658230066299438,0.1356821209192276,0.1295264959335327,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785583496094,0.7777304649353027,0.1418921202421188,0.6432088613510132,284.6791687011719,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.0744934082031,284.6813659667969,1.0,0.2904448509216308,1.0,1.0,0.0,1.0,-1.53974449634552,1.5397425889968872,1.9438818981143413e-06,1.1809934377670288,0.8196606040000916,0.8196606040000916,0.0,38.53466033935547,25.0,10988.25,-0.0,309.1555480957031,1.0,283.1499938964844,284.1946105957031,289.382568359375,290.1840209960937,293.1499938964844,293.1499938964844,283.1499938964844,21294.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688954353332519,1.0,0.0,0.0,2.507479190826416,2.50749135017395,4.195348708435631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.60107421875,0.0,519.2018432617188,1895.4371337890625,0.0,420.1393127441406,0.6255958676338196,1.0,0.0,3.0,1.0,0.0
12295260,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152709960937,0.8691362142562866,0.1866943687200546,0.1685159355401992,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.715087890625,0.8385009765625,0.166930466890335,0.1827193349599838,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157287597656,0.9761670231819152,0.2590560913085937,0.1815582364797592,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146911621094,0.7828048467636108,0.1350654363632202,0.1287997364997863,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.7936964631080627,0.1404617875814438,0.6361051201820374,284.715576171875,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.0798034667969,284.7183532714844,1.0,0.2854093015193939,1.0,1.0,0.0,1.0,-1.5288869142532349,1.528885006904602,1.9182782580173807e-06,1.172321081161499,0.8033668398857117,0.8033668398857117,0.0,35.40525436401367,25.0,10967.4755859375,-0.0,295.92510986328125,1.0,283.1499938964844,284.23944091796875,289.40399169921875,290.2046203613281,293.1499938964844,293.1499938964844,283.1499938964844,20658.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706341624259949,1.0,0.0,0.0,2.3978679180145264,2.397879123687744,3.836576638605038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.882080078125,0.0,459.8693542480469,1895.4371337890625,0.0,424.56494140625,0.6031523942947388,1.0,0.0,3.0,1.0,0.0
12295320,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152709960937,0.8691362142562866,0.1866943687200546,0.1685159355401992,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.715087890625,0.8385009765625,0.166930466890335,0.1827193349599838,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157287597656,0.9761670231819152,0.2590560913085937,0.1815582364797592,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146911621094,0.7828048467636108,0.1350654363632202,0.1287997364997863,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.7936964631080627,0.1404617875814438,0.6361051201820374,284.715576171875,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.0798034667969,284.7183532714844,1.0,0.2854093015193939,1.0,1.0,0.0,1.0,-1.5288869142532349,1.528885006904602,1.9182782580173807e-06,1.172321081161499,0.8033668398857117,0.8033668398857117,0.0,35.40525436401367,25.0,10967.4755859375,-0.0,295.92510986328125,1.0,283.1499938964844,284.23944091796875,289.40399169921875,290.2046203613281,293.1499938964844,293.1499938964844,283.1499938964844,20658.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706341624259949,1.0,0.0,0.0,2.3978679180145264,2.397879123687744,3.836576638605038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.882080078125,0.0,459.8693542480469,1895.4371337890625,0.0,424.56494140625,0.6031523942947388,1.0,0.0,3.0,1.0,0.0
12295380,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75079345703125,0.8862245082855225,0.1867342889308929,0.1684451699256897,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506103515625,0.8532935380935669,0.166530579328537,0.1821660697460174,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.751220703125,0.9919083714485168,0.2587424218654632,0.1812673509120941,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75018310546875,0.7972146272659302,0.1345460563898086,0.1282042413949966,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502746582031,0.8067510724067688,0.139132872223854,0.6296471953392029,284.7510681152344,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855712890625,284.7538757324219,1.0,0.2814784348011017,1.0,1.0,0.0,1.0,-1.5194066762924194,1.5194047689437866,1.896095682241139e-06,1.164743423461914,0.7874022126197815,0.7874022126197815,0.0,33.11764907836914,25.0,10962.81640625,-0.0,285.66864013671875,1.0,283.1499938964844,284.28143310546875,289.4320068359375,290.230224609375,293.1499938964844,293.1499938964844,283.1499938964844,20357.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693250954151153,1.0,0.0,0.0,2.307924270629883,2.3079349994659424,3.554156080554094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.7373046875,0.0,415.8098449707031,1895.4371337890625,0.0,421.2285461425781,0.5830658674240112,1.0,0.0,3.0,1.0,0.0
12295440,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75079345703125,0.8862245082855225,0.1867342889308929,0.1684451699256897,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506103515625,0.8532935380935669,0.166530579328537,0.1821660697460174,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.751220703125,0.9919083714485168,0.2587424218654632,0.1812673509120941,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75018310546875,0.7972146272659302,0.1345460563898086,0.1282042413949966,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502746582031,0.8067510724067688,0.139132872223854,0.6296471953392029,284.7510681152344,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855712890625,284.7538757324219,1.0,0.2814784348011017,1.0,1.0,0.0,1.0,-1.5194066762924194,1.5194047689437866,1.896095682241139e-06,1.164743423461914,0.7874022126197815,0.7874022126197815,0.0,33.11764907836914,25.0,10962.81640625,-0.0,285.66864013671875,1.0,283.1499938964844,284.28143310546875,289.4320068359375,290.230224609375,293.1499938964844,293.1499938964844,283.1499938964844,20357.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693250954151153,1.0,0.0,0.0,2.307924270629883,2.3079349994659424,3.554156080554094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.7373046875,0.0,415.8098449707031,1895.4371337890625,0.0,421.2285461425781,0.5830658674240112,1.0,0.0,3.0,1.0,0.0
12295500,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686767578125,0.8937137722969055,0.1867959946393966,0.1684573143720626,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684631347656,0.8597866892814636,0.1663584262132644,0.1819319278001785,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76910400390625,0.997818887233734,0.2586057186126709,0.1811341792345047,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680358886719,0.8033729791641235,0.1343160420656204,0.1279451996088028,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.812007486820221,0.138498455286026,0.6266049146652222,284.7689514160156,285.9655456542969,291.9423217773437,286.458740234375,291.93951416015625,297.0885009765625,284.7718505859375,1.0,0.2798320651054382,1.0,1.0,0.0,1.0,-1.5150450468063354,1.5150431394577026,1.8859457213693527e-06,1.1612571477890017,0.7797790765762329,0.7797790765762329,0.0,32.21435546875,25.0,10961.8271484375,-0.0,281.3766174316406,1.0,283.1499938964844,284.3026123046875,289.44952392578125,290.2465209960937,293.1499938964844,293.1499938964844,283.1499938964844,20271.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682067036628723,1.0,0.0,0.0,2.265166997909546,2.265177249908448,3.423685086545447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.2490234375,0.0,396.1937255859375,1895.4371337890625,0.0,418.3991088867188,0.5736309289932251,1.0,0.0,3.0,1.0,0.0
12295560,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.8973987102508545,0.1868789792060852,0.1685085594654083,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78564453125,0.8627994060516357,0.1661984622478485,0.1817349344491958,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.9969993233680724,0.2586729526519775,0.178424596786499,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852478027344,0.8060981631278992,0.1340994536876678,0.1277196109294891,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.8138610124588013,0.1378778219223022,0.623721718788147,284.7860717773437,285.991455078125,291.98028564453125,286.4796447753906,291.9774780273437,297.0919494628906,284.7885437011719,1.0,0.2782660126686096,1.0,1.0,0.0,1.0,-1.507920503616333,1.5079185962677002,1.869501033979759e-06,1.1556179523468018,0.7718020081520081,0.7718020081520081,0.0,31.70416831970215,25.0,10946.96484375,-0.0,276.889892578125,1.0,283.1499938964844,284.322509765625,289.4689636230469,290.2647705078125,293.1499938964844,293.1499938964844,283.1499938964844,20168.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670538008213043,1.0,0.0,0.0,2.224604845046997,2.2246150970458984,3.3021677836586605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.257080078125,0.0,378.0995178222656,1895.4371337890625,0.0,415.50238037109375,0.564674437046051,1.0,0.0,3.0,1.0,0.0
12295620,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.904049515724182,0.1871111392974853,0.1686718314886093,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.8681530952453613,0.1659206449985504,0.1813878864049911,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.9950323104858398,0.2598723471164703,0.1734118163585662,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.8107597231864929,0.1337128281593322,0.1273133307695388,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.8168759346008301,0.1366943418979644,0.6182018518447876,284.818115234375,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.10235595703125,284.8207702636719,1.0,0.2754322588443756,1.0,1.0,0.0,1.0,-1.4946317672729492,1.4946298599243164,1.838951561694557e-06,1.144980549812317,0.7565344572067261,0.7565344572067261,0.0,30.814359664916992,25.0,10913.67578125,-0.0,268.7813415527344,1.0,283.1499938964844,284.3618469238281,289.50982666015625,290.3027038574219,293.1499938964844,293.1499938964844,283.1499938964844,20045.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648049175739288,1.0,0.0,0.0,2.145371913909912,2.145381689071656,3.071132823606604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.635009765625,0.0,344.7879638671875,1895.4371337890625,0.0,409.9095458984375,0.5473678708076477,1.0,0.0,3.0,1.0,0.0
12295680,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.904049515724182,0.1871111392974853,0.1686718314886093,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.8681530952453613,0.1659206449985504,0.1813878864049911,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.9950323104858398,0.2598723471164703,0.1734118163585662,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.8107597231864929,0.1337128281593322,0.1273133307695388,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.8168759346008301,0.1366943418979644,0.6182018518447876,284.818115234375,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.10235595703125,284.8207702636719,1.0,0.2754322588443756,1.0,1.0,0.0,1.0,-1.4946317672729492,1.4946298599243164,1.838951561694557e-06,1.144980549812317,0.7565344572067261,0.7565344572067261,0.0,30.814359664916992,25.0,10913.67578125,-0.0,268.7813415527344,1.0,283.1499938964844,284.3618469238281,289.50982666015625,290.3027038574219,293.1499938964844,293.1499938964844,283.1499938964844,20045.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648049175739288,1.0,0.0,0.0,2.145371913909912,2.145381689071656,3.071132823606604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.635009765625,0.0,344.7879638671875,1895.4371337890625,0.0,409.9095458984375,0.5473678708076477,1.0,0.0,3.0,1.0,0.0
12295740,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.9105379581451416,0.1874452233314514,0.1689269840717315,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8730620741844177,0.1657070219516754,0.1811127066612243,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.9935778975486756,0.2616570293903351,0.1692832112312317,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.8148664236068726,0.1333946138620376,0.1269740760326385,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8194499015808105,0.1355966925621032,0.6130789518356323,284.8523254394531,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143798828125,284.85516357421875,1.0,0.2729737758636474,1.0,1.0,0.0,1.0,-1.4831318855285645,1.4831300973892212,1.812779373722151e-06,1.1357767581939695,0.7417058348655701,0.7417058348655701,0.0,30.05042266845703,25.0,10888.73046875,-0.0,261.8877868652344,1.0,283.1499938964844,284.4034423828125,289.5518798828125,290.3426818847656,293.1499938964844,293.1499938964844,283.1499938964844,19955.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628715813159942,1.0,0.0,0.0,2.069012403488159,2.069021701812744,2.856403682471864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.926513671875,0.0,314.8304443359375,1895.4371337890625,0.0,405.1617736816406,0.5308383107185364,1.0,0.0,3.0,1.0,0.0
12295800,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.9105379581451416,0.1874452233314514,0.1689269840717315,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8730620741844177,0.1657070219516754,0.1811127066612243,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.9935778975486756,0.2616570293903351,0.1692832112312317,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.8148664236068726,0.1333946138620376,0.1269740760326385,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8194499015808105,0.1355966925621032,0.6130789518356323,284.8523254394531,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143798828125,284.85516357421875,1.0,0.2729737758636474,1.0,1.0,0.0,1.0,-1.4831318855285645,1.4831300973892212,1.812779373722151e-06,1.1357767581939695,0.7417058348655701,0.7417058348655701,0.0,30.05042266845703,25.0,10888.73046875,-0.0,261.8877868652344,1.0,283.1499938964844,284.4034423828125,289.5518798828125,290.3426818847656,293.1499938964844,293.1499938964844,283.1499938964844,19955.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628715813159942,1.0,0.0,0.0,2.069012403488159,2.069021701812744,2.856403682471864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.926513671875,0.0,314.8304443359375,1895.4371337890625,0.0,405.1617736816406,0.5308383107185364,1.0,0.0,3.0,1.0,0.0
12295860,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9167469143867492,0.1878865212202072,0.169280856847763,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8774477243423462,0.1655611544847488,0.1809144467115402,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9921411871910096,0.2637018263339996,0.1656771004199981,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8184357285499573,0.1331470757722854,0.1267047524452209,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8215456008911133,0.1345809698104858,0.6083459258079529,284.88848876953125,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.1266784667969,284.8915405273437,1.0,0.2708307206630707,1.0,1.0,0.0,1.0,-1.4730145931243896,1.4730128049850464,1.7899449176184137e-06,1.1276700496673584,0.7273749113082886,0.7273749113082886,0.0,29.401687622070312,28.0,10869.0615234375,-0.0,255.96124267578125,1.0,283.1499938964844,284.447265625,289.5938720703125,290.38330078125,293.1499938964844,293.1499938964844,283.1499938964844,19878.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613898992538452,1.0,0.0,0.0,1.995108127593994,1.995116949081421,2.655988851074653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.830810546875,0.0,287.6935729980469,1895.4371337890625,0.0,401.5601806640625,0.5149633288383484,1.0,0.0,3.0,1.0,0.0
12295920,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9167469143867492,0.1878865212202072,0.169280856847763,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8774477243423462,0.1655611544847488,0.1809144467115402,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9921411871910096,0.2637018263339996,0.1656771004199981,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8184357285499573,0.1331470757722854,0.1267047524452209,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8215456008911133,0.1345809698104858,0.6083459258079529,284.88848876953125,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.1266784667969,284.8915405273437,1.0,0.2708307206630707,1.0,1.0,0.0,1.0,-1.4730145931243896,1.4730128049850464,1.7899449176184137e-06,1.1276700496673584,0.7273749113082886,0.7273749113082886,0.0,29.401687622070312,28.0,10869.0615234375,-0.0,255.96124267578125,1.0,283.1499938964844,284.447265625,289.5938720703125,290.38330078125,293.1499938964844,293.1499938964844,283.1499938964844,19878.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613898992538452,1.0,0.0,0.0,1.995108127593994,1.995116949081421,2.655988851074653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.830810546875,0.0,287.6935729980469,1895.4371337890625,0.0,401.5601806640625,0.5149633288383484,1.0,0.0,3.0,1.0,0.0
12295980,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.9176165461540222,0.1884418874979019,0.1697524487972259,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.8771927952766418,0.1654891669750213,0.180815577507019,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9921706318855286,0.2654803991317749,0.1657473891973495,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.8179874420166016,0.1329751461744308,0.1265239268541336,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8196473717689514,0.1336425840854644,0.604054868221283,284.9288330078125,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.1373291015625,284.9324645996094,1.0,0.2702116370201111,1.0,1.0,0.0,1.0,-1.4681895971298218,1.4681878089904783,1.779058493411867e-06,1.123742699623108,0.7136399745941162,0.7136399745941162,0.0,29.3212833404541,31.0,10876.56640625,-0.0,253.7337188720703,1.0,283.1499938964844,284.4955749511719,289.6352844238281,290.424560546875,293.1499938964844,293.1499938964844,283.1499938964844,19799.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603623747825622,1.0,0.0,0.0,1.9237284660339355,1.923736810684204,2.4693400746400584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.046875,0.0,263.1046447753906,1895.4371337890625,0.0,399.0812377929688,0.4997353851795196,1.0,0.0,3.0,1.0,0.0
