time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296040,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.9176165461540222,0.1884418874979019,0.1697524487972259,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.8771927952766418,0.1654891669750213,0.180815577507019,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9921706318855286,0.2654803991317749,0.1657473891973495,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.8179874420166016,0.1329751461744308,0.1265239268541336,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8196473717689514,0.1336425840854644,0.604054868221283,284.9288330078125,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.1373291015625,284.9324645996094,1.0,0.2702116370201111,1.0,1.0,0.0,1.0,-1.4681895971298218,1.4681878089904783,1.779058493411867e-06,1.123742699623108,0.7136399745941162,0.7136399745941162,0.0,29.3212833404541,31.0,10876.56640625,-0.0,253.7337188720703,1.0,283.1499938964844,284.4955749511719,289.6352844238281,290.424560546875,293.1499938964844,293.1499938964844,283.1499938964844,19799.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603623747825622,1.0,0.0,0.0,1.9237284660339355,1.923736810684204,2.4693400746400584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.046875,0.0,263.1046447753906,1895.4371337890625,0.0,399.0812377929688,0.4997353851795196,1.0,0.0,3.0,1.0,0.0
12296100,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9161079525947572,0.188763752579689,0.1700339764356613,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8754075765609741,0.1654813736677169,0.1808044612407684,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9927259683609008,0.2659939527511596,0.1670980602502823,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8163322806358337,0.1329173892736435,0.1264670491218567,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8172564506530762,0.1331952959299087,0.6020511984825134,284.9512939453125,285.9780578613281,292.314208984375,286.6596069335937,292.3114318847656,297.1408996582031,284.9552001953125,1.0,0.2703816592693329,1.0,1.0,0.0,1.0,-1.4676625728607178,1.4676607847213743,1.7778479559638072e-06,1.1232903003692627,0.7072221636772156,0.7072221636772156,0.0,29.482759475708008,31.0,10890.6689453125,-0.0,253.9165954589844,1.0,283.1499938964844,284.5219421386719,289.6561584472656,290.4460754394531,293.1499938964844,293.1499938964844,283.1499938964844,19774.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600966572761535,1.0,0.0,0.0,1.888662576675415,1.888670802116394,2.380138113267094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.98583984375,0.0,251.6481170654297,1895.4371337890625,0.0,398.442626953125,0.4923217594623565,1.0,0.0,3.0,1.0,0.0
12296160,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.9135313034057616,0.189115509390831,0.1703461408615112,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8727006912231445,0.1654925197362899,0.1808185279369354,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.9935436844825744,0.266207605600357,0.1691930294036865,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.8138538599014282,0.1328783631324768,0.1264319568872451,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.8140198588371277,0.1327584683895111,0.6001198887825012,284.97491455078125,285.9937744140625,292.3503723144531,286.6786804199219,292.3476257324219,297.1432189941406,284.9789428710937,1.0,0.270839512348175,1.0,1.0,0.0,1.0,-1.4682053327560425,1.4682035446166992,1.7790284800867084e-06,1.1236919164657593,0.70063316822052,0.70063316822052,0.0,29.76276969909668,25.0,10912.0673828125,-0.0,254.84381103515625,1.0,283.1499938964844,284.5491027832031,289.6771850585937,290.4683837890625,293.1499938964844,293.1499938964844,283.1499938964844,19710.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600496888160705,1.0,0.0,0.0,1.8554003238677976,1.8554083108901973,2.2970404245370449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.810791015625,0.0,240.9673309326172,1895.4371337890625,0.0,398.3298645019531,0.4852432012557983,1.0,0.0,3.0,1.0,0.0
12296220,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9201673865318298,0.1898857355117797,0.1710006296634674,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8772118091583252,0.1655519306659698,0.1808498054742813,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9921824932098388,0.266899973154068,0.165775790810585,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8176290392875671,0.1328376680612564,0.1263642162084579,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8162192106246948,0.1319003403186798,0.5961598753929138,285.0187072753906,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481628417969,285.0218811035156,1.0,0.2687490582466125,1.0,1.0,0.0,1.0,-1.4600934982299805,1.4600918292999268,1.7610053646421877e-06,1.11726713180542,0.6883087158203125,0.6883087158203125,0.0,29.17843246459961,28.0,10902.6025390625,-0.0,250.00360107421875,1.0,283.1499938964844,284.5997314453125,289.718017578125,290.5111389160156,293.1499938964844,293.1499938964844,283.1499938964844,19613.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604737162590027,1.0,0.0,0.0,1.7904791831970217,1.7904869318008425,2.139104253728874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.411865234375,0.0,221.1656188964844,1895.4371337890625,0.0,399.3490905761719,0.4715569317340851,1.0,0.0,3.0,1.0,0.0
12296280,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9201673865318298,0.1898857355117797,0.1710006296634674,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8772118091583252,0.1655519306659698,0.1808498054742813,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9921824932098388,0.266899973154068,0.165775790810585,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8176290392875671,0.1328376680612564,0.1263642162084579,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8162192106246948,0.1319003403186798,0.5961598753929138,285.0187072753906,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481628417969,285.0218811035156,1.0,0.2687490582466125,1.0,1.0,0.0,1.0,-1.4600934982299805,1.4600918292999268,1.7610053646421877e-06,1.11726713180542,0.6883087158203125,0.6883087158203125,0.0,29.17843246459961,28.0,10902.6025390625,-0.0,250.00360107421875,1.0,283.1499938964844,284.5997314453125,289.718017578125,290.5111389160156,293.1499938964844,293.1499938964844,283.1499938964844,19613.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604737162590027,1.0,0.0,0.0,1.7904791831970217,1.7904869318008425,2.139104253728874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.411865234375,0.0,221.1656188964844,1895.4371337890625,0.0,399.3490905761719,0.4715569317340851,1.0,0.0,3.0,1.0,0.0
12296340,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9224485754966736,0.1907535046339035,0.1717524379491806,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8779903650283813,0.1656739711761474,0.1809608489274978,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.9919907450675964,0.2684988677501678,0.1653214693069458,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8181532621383667,0.1328621059656143,0.1263681054115295,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8151444792747498,0.1311088353395462,0.5925112366676331,285.0613098144531,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.15673828125,285.065185546875,1.0,0.2682702541351318,1.0,1.0,0.0,1.0,-1.456185221672058,1.4561835527420044,1.7522243069834076e-06,1.1140340566635132,0.6766524314880371,0.6766524314880371,0.0,29.04839324951172,31.0,10907.4384765625,-0.0,248.06613159179688,1.0,283.1499938964844,284.65087890625,289.7538452148437,290.54754638671875,293.1499938964844,293.1499938964844,283.1499938964844,19513.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607028663158417,1.0,0.0,0.0,1.729033589363098,1.7290410995483398,1.994804250671223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.643310546875,0.0,203.50254821777344,1895.4371337890625,0.0,399.9009704589844,0.4586935341358185,1.0,0.0,3.0,1.0,0.0
12296400,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9224485754966736,0.1907535046339035,0.1717524379491806,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8779903650283813,0.1656739711761474,0.1809608489274978,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.9919907450675964,0.2684988677501678,0.1653214693069458,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8181532621383667,0.1328621059656143,0.1263681054115295,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8151444792747498,0.1311088353395462,0.5925112366676331,285.0613098144531,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.15673828125,285.065185546875,1.0,0.2682702541351318,1.0,1.0,0.0,1.0,-1.456185221672058,1.4561835527420044,1.7522243069834076e-06,1.1140340566635132,0.6766524314880371,0.6766524314880371,0.0,29.04839324951172,31.0,10907.4384765625,-0.0,248.06613159179688,1.0,283.1499938964844,284.65087890625,289.7538452148437,290.54754638671875,293.1499938964844,293.1499938964844,283.1499938964844,19513.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607028663158417,1.0,0.0,0.0,1.729033589363098,1.7290410995483398,1.994804250671223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.643310546875,0.0,203.50254821777344,1895.4371337890625,0.0,399.9009704589844,0.4586935341358185,1.0,0.0,3.0,1.0,0.0
12296460,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9193478226661682,0.1917606741189956,0.1726327538490295,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.8742327690124512,0.1658661812543869,0.1811677664518356,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.9932608008384703,0.2693755030632019,0.1684530973434448,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.8147538900375366,0.1329546868801117,0.1264548599720001,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.8100600838661194,0.130377858877182,0.5892471075057983,285.11004638671875,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.162353515625,285.11431884765625,1.0,0.2690363824367523,1.0,1.0,0.0,1.0,-1.457400918006897,1.4573991298675537,1.7548391042510048e-06,1.1149284839630127,0.6658546924591064,0.6658546924591064,0.0,29.46850776672364,34.0,10944.5712890625,-0.0,249.6101226806641,1.0,283.1499938964844,284.70709228515625,289.7894287109375,290.5850830078125,293.1499938964844,293.1499938964844,283.1499938964844,19400.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608021080493927,1.0,0.0,0.0,1.6717294454574585,1.6717365980148315,1.8647706667707098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.50390625,0.0,187.9058837890625,1895.4371337890625,0.0,400.1402587890625,0.4467564821243286,1.0,0.0,3.0,1.0,0.0
12296520,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9193478226661682,0.1917606741189956,0.1726327538490295,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.8742327690124512,0.1658661812543869,0.1811677664518356,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.9932608008384703,0.2693755030632019,0.1684530973434448,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.8147538900375366,0.1329546868801117,0.1264548599720001,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.8100600838661194,0.130377858877182,0.5892471075057983,285.11004638671875,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.162353515625,285.11431884765625,1.0,0.2690363824367523,1.0,1.0,0.0,1.0,-1.457400918006897,1.4573991298675537,1.7548391042510048e-06,1.1149284839630127,0.6658546924591064,0.6658546924591064,0.0,29.46850776672364,34.0,10944.5712890625,-0.0,249.6101226806641,1.0,283.1499938964844,284.70709228515625,289.7894287109375,290.5850830078125,293.1499938964844,293.1499938964844,283.1499938964844,19400.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608021080493927,1.0,0.0,0.0,1.6717294454574585,1.6717365980148315,1.8647706667707098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.50390625,0.0,187.9058837890625,1895.4371337890625,0.0,400.1402587890625,0.4467564821243286,1.0,0.0,3.0,1.0,0.0
12296580,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.162353515625,0.912638247013092,0.1929815113544464,0.1737054586410522,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619873046875,0.8672910928726196,0.1661320775747299,0.1814707666635513,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.9952810406684875,0.2691795825958252,0.1741815954446792,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8083823323249817,0.1331137269735336,0.1266194880008697,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8017438650131226,0.1296841502189636,0.5862422585487366,285.1626281738281,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.164306640625,285.1671447753906,1.0,0.2708466649055481,1.0,1.0,0.0,1.0,-1.462470531463623,1.4624687433242798,1.7660169078226318e-06,1.1188985109329224,0.6559757590293884,0.6559757590293884,0.0,30.32315254211425,25.0,11005.0439453125,-0.0,253.8410797119141,1.0,283.1499938964844,284.7663269042969,289.8266906738281,290.6259765625,293.1499938964844,293.1499938964844,283.1499938964844,19278.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613538980484009,1.0,0.0,0.0,1.6190388202667236,1.6190457344055176,1.749072993106893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.484375,0.0,174.28302001953125,1895.4371337890625,0.0,401.4730529785156,0.4358280599117279,1.0,0.0,3.0,1.0,0.0
12296640,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.162353515625,0.912638247013092,0.1929815113544464,0.1737054586410522,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619873046875,0.8672910928726196,0.1661320775747299,0.1814707666635513,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.9952810406684875,0.2691795825958252,0.1741815954446792,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8083823323249817,0.1331137269735336,0.1266194880008697,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8017438650131226,0.1296841502189636,0.5862422585487366,285.1626281738281,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.164306640625,285.1671447753906,1.0,0.2708466649055481,1.0,1.0,0.0,1.0,-1.462470531463623,1.4624687433242798,1.7660169078226318e-06,1.1188985109329224,0.6559757590293884,0.6559757590293884,0.0,30.32315254211425,25.0,11005.0439453125,-0.0,253.8410797119141,1.0,283.1499938964844,284.7663269042969,289.8266906738281,290.6259765625,293.1499938964844,293.1499938964844,283.1499938964844,19278.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613538980484009,1.0,0.0,0.0,1.6190388202667236,1.6190457344055176,1.749072993106893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.484375,0.0,174.28302001953125,1895.4371337890625,0.0,401.4730529785156,0.4358280599117279,1.0,0.0,3.0,1.0,0.0
12296700,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878356933594,0.9150500893592834,0.1936535686254501,0.1742891520261764,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875,0.8685915470123291,0.1662843972444534,0.1816260665655136,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882629394531,0.995017409324646,0.2689514458179474,0.173367440700531,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.8095301389694214,0.1332098543643951,0.1267022341489792,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.18682861328125,0.8020071387290955,0.1293406784534454,0.584682047367096,285.18804931640625,285.9291687011719,292.6664123535156,286.8409118652344,292.6637878417969,297.16485595703125,285.1917724609375,1.0,0.2701345384120941,1.0,1.0,0.0,1.0,-1.4605897665023804,1.460587978363037,1.7618956462683857e-06,1.1174559593200684,0.651517927646637,0.651517927646637,0.0,30.179031372070312,25.0,11013.779296875,-0.0,252.6969757080078,1.0,283.1499938964844,284.7943420410156,289.8456115722656,290.64697265625,293.1499938964844,293.1499938964844,283.1499938964844,19230.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619148373603821,1.0,0.0,0.0,1.5940788984298706,1.594085693359375,1.695559461722951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.576416015625,0.0,168.11587524414062,1895.4371337890625,0.0,402.83251953125,0.4307032227516174,1.0,0.0,3.0,1.0,0.0
12296760,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.9221578240394592,0.1943479776382446,0.1748833954334259,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.207763671875,0.8737213611602783,0.1664455085992813,0.1817736774682998,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.9936966896057128,0.2693497538566589,0.1696009784936905,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.8140953779220581,0.1333145052194595,0.1267773211002349,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20721435546875,0.8058361411094666,0.1290046721696853,0.5830618143081665,285.20819091796875,285.93572998046875,292.7004089355469,286.8578491210937,292.69781494140625,297.1676025390625,285.2111511230469,1.0,0.2685316205024719,1.0,1.0,0.0,1.0,-1.4550834894180298,1.4550817012786863,1.7496963664598295e-06,1.1130660772323608,0.6469038128852844,0.6469038128852844,0.0,29.57640838623047,28.0,10999.6826171875,-0.0,248.91864013671875,1.0,283.1499938964844,284.81744384765625,289.8634033203125,290.6658935546875,293.1499938964844,293.1499938964844,283.1499938964844,19158.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625237584114074,1.0,0.0,0.0,1.5710505247116089,1.5710572004318235,1.646924516762738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.635009765625,0.0,162.47853088378906,1895.4371337890625,0.0,404.3133850097656,0.4259288311004638,1.0,0.0,3.0,1.0,0.0
12296820,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24810791015625,0.9276366233825684,0.1958047002553939,0.1761592477560043,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.8766743540763855,0.16680908203125,0.1821422427892685,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484436035156,0.99300616979599,0.2711398005485534,0.1678012311458587,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166015148162842,0.1335658282041549,0.1269918829202652,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.806658148765564,0.1283944100141525,0.5801854133605957,285.248291015625,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768798828125,285.2519836425781,1.0,0.267946183681488,1.0,1.0,0.0,1.0,-1.4516371488571167,1.4516353607177734,1.741933374432847e-06,1.110164999961853,0.6385412812232971,0.6385412812232971,0.0,29.27738571166992,31.0,11005.5,-0.0,246.76174926757807,1.0,283.1499938964844,284.8650207519531,289.8942565917969,290.6976623535156,293.1499938964844,293.1499938964844,283.1499938964844,19046.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632118940353393,1.0,0.0,0.0,1.5272365808486938,1.5272431373596191,1.5563456656764174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.67236328125,0.0,152.20980834960938,1895.4371337890625,0.0,405.9934692382813,0.4169588983058929,1.0,0.0,3.0,1.0,0.0
12296880,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24810791015625,0.9276366233825684,0.1958047002553939,0.1761592477560043,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.8766743540763855,0.16680908203125,0.1821422427892685,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484436035156,0.99300616979599,0.2711398005485534,0.1678012311458587,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166015148162842,0.1335658282041549,0.1269918829202652,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.806658148765564,0.1283944100141525,0.5801854133605957,285.248291015625,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768798828125,285.2519836425781,1.0,0.267946183681488,1.0,1.0,0.0,1.0,-1.4516371488571167,1.4516353607177734,1.741933374432847e-06,1.110164999961853,0.6385412812232971,0.6385412812232971,0.0,29.27738571166992,31.0,11005.5,-0.0,246.76174926757807,1.0,283.1499938964844,284.8650207519531,289.8942565917969,290.6976623535156,293.1499938964844,293.1499938964844,283.1499938964844,19046.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632118940353393,1.0,0.0,0.0,1.5272365808486938,1.5272431373596191,1.5563456656764174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.67236328125,0.0,152.20980834960938,1895.4371337890625,0.0,405.9934692382813,0.4169588983058929,1.0,0.0,3.0,1.0,0.0
12296940,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.9272196888923644,0.197363018989563,0.1775426268577575,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.8747524619102478,0.1672321259975433,0.1825968921184539,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9937829375267028,0.2724471390247345,0.1698333472013473,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.29302978515625,0.8148576021194458,0.1338731497526168,0.1272791475057602,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8030244708061218,0.1278495341539383,0.5777263641357422,285.29412841796875,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.18414306640625,285.2981262207031,1.0,0.2686615586280823,1.0,1.0,0.0,1.0,-1.4536025524139404,1.4536007642745972,1.7461662764617358e-06,1.111631155014038,0.6311087608337402,0.6311087608337402,0.0,29.57474708557129,34.0,11048.154296875,-0.0,248.305404663086,1.0,283.1499938964844,284.91668701171875,289.9251403808594,290.7307434082031,293.1499938964844,293.1499938964844,283.1499938964844,18931.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635180830955505,1.0,0.0,0.0,1.4880424737930298,1.488048791885376,1.4774884959933845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.322998046875,0.0,143.37989807128906,1895.4371337890625,0.0,406.7432556152344,0.4089552462100982,1.0,0.0,3.0,1.0,0.0
12297000,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.9272196888923644,0.197363018989563,0.1775426268577575,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.8747524619102478,0.1672321259975433,0.1825968921184539,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9937829375267028,0.2724471390247345,0.1698333472013473,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.29302978515625,0.8148576021194458,0.1338731497526168,0.1272791475057602,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8030244708061218,0.1278495341539383,0.5777263641357422,285.29412841796875,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.18414306640625,285.2981262207031,1.0,0.2686615586280823,1.0,1.0,0.0,1.0,-1.4536025524139404,1.4536007642745972,1.7461662764617358e-06,1.111631155014038,0.6311087608337402,0.6311087608337402,0.0,29.57474708557129,34.0,11048.154296875,-0.0,248.305404663086,1.0,283.1499938964844,284.91668701171875,289.9251403808594,290.7307434082031,293.1499938964844,293.1499938964844,283.1499938964844,18931.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635180830955505,1.0,0.0,0.0,1.4880424737930298,1.488048791885376,1.4774884959933845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.322998046875,0.0,143.37989807128906,1895.4371337890625,0.0,406.7432556152344,0.4089552462100982,1.0,0.0,3.0,1.0,0.0
12297060,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.9224929809570312,0.1990200281143188,0.1790305823087692,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3420715332031,0.8693094849586487,0.167714461684227,0.1831342279911041,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9954358339309692,0.2727658748626709,0.1746709793806076,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099366426467896,0.1342348009347915,0.1276338547468185,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7960935235023499,0.127339705824852,0.5755306482315063,285.3426208496094,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.18780517578125,285.3467712402344,1.0,0.2704688012599945,1.0,1.0,0.0,1.0,-1.459545373916626,1.4595435857772827,1.759215592755936e-06,1.1162691116333008,0.6246398091316223,0.6246398091316223,0.0,30.33140563964844,25.0,11117.171875,-0.0,252.64210510253903,1.0,283.1499938964844,284.9696960449219,289.9585266113281,290.7682189941406,293.1499938964844,293.1499938964844,283.1499938964844,18813.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642327129840851,1.0,0.0,0.0,1.4536287784576416,1.4536349773406982,1.409939471841426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.277587890625,0.0,135.88943481445312,1895.4371337890625,0.0,408.4985961914063,0.4019341468811035,1.0,0.0,3.0,1.0,0.0
12297120,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.9224929809570312,0.1990200281143188,0.1790305823087692,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3420715332031,0.8693094849586487,0.167714461684227,0.1831342279911041,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9954358339309692,0.2727658748626709,0.1746709793806076,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099366426467896,0.1342348009347915,0.1276338547468185,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7960935235023499,0.127339705824852,0.5755306482315063,285.3426208496094,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.18780517578125,285.3467712402344,1.0,0.2704688012599945,1.0,1.0,0.0,1.0,-1.459545373916626,1.4595435857772827,1.759215592755936e-06,1.1162691116333008,0.6246398091316223,0.6246398091316223,0.0,30.33140563964844,25.0,11117.171875,-0.0,252.64210510253903,1.0,283.1499938964844,284.9696960449219,289.9585266113281,290.7682189941406,293.1499938964844,293.1499938964844,283.1499938964844,18813.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642327129840851,1.0,0.0,0.0,1.4536287784576416,1.4536349773406982,1.409939471841426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.277587890625,0.0,135.88943481445312,1895.4371337890625,0.0,408.4985961914063,0.4019341468811035,1.0,0.0,3.0,1.0,0.0
12297180,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.933925986289978,0.2007398903369903,0.1805360168218612,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817138671875,0.8770012855529785,0.1682282537221908,0.1836553514003753,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936310648918152,0.2734321653842926,0.1694256216287613,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38134765625,0.8167313933372498,0.1346244812011718,0.1279702931642532,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.801322340965271,0.1268332302570343,0.5731241106987,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.1921081542969,285.3843994140625,1.0,0.2681907713413238,1.0,1.0,0.0,1.0,-1.453125,1.4531232118606567,1.7450332734370022e-06,1.1111726760864258,0.6189855337142944,0.6189855337142944,0.0,29.510967254638672,28.0,11123.984375,-0.0,247.94956970214844,1.0,283.1499938964844,285.0123596191406,289.9920349121094,290.80584716796875,293.1499938964844,293.1499938964844,283.1499938964844,18704.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465682178735733,1.0,0.0,0.0,1.4237736463546753,1.4237797260284424,1.3526185682621872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.109130859375,0.0,129.6003875732422,1895.4371337890625,0.0,412.0822143554688,0.3958573341369629,1.0,0.0,3.0,1.0,0.0
12297240,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.933925986289978,0.2007398903369903,0.1805360168218612,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817138671875,0.8770012855529785,0.1682282537221908,0.1836553514003753,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936310648918152,0.2734321653842926,0.1694256216287613,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38134765625,0.8167313933372498,0.1346244812011718,0.1279702931642532,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.801322340965271,0.1268332302570343,0.5731241106987,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.1921081542969,285.3843994140625,1.0,0.2681907713413238,1.0,1.0,0.0,1.0,-1.453125,1.4531232118606567,1.7450332734370022e-06,1.1111726760864258,0.6189855337142944,0.6189855337142944,0.0,29.510967254638672,28.0,11123.984375,-0.0,247.94956970214844,1.0,283.1499938964844,285.0123596191406,289.9920349121094,290.80584716796875,293.1499938964844,293.1499938964844,283.1499938964844,18704.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465682178735733,1.0,0.0,0.0,1.4237736463546753,1.4237797260284424,1.3526185682621872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.109130859375,0.0,129.6003875732422,1895.4371337890625,0.0,412.0822143554688,0.3958573341369629,1.0,0.0,3.0,1.0,0.0
12297300,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966979980469,0.9384305477142334,0.2016170471906662,0.1813071817159652,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964538574219,0.8798946142196655,0.1684962809085846,0.183930218219757,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969421386719,0.9929139018058776,0.2745634317398071,0.1675682216882705,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.8192126154899597,0.1348314136266708,0.1281513124704361,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959350585937,0.8030291795730591,0.1265986114740371,0.5719854831695557,285.3968200683594,285.8275146484375,292.995361328125,286.9998474121094,292.992919921875,297.1968078613281,285.399658203125,1.0,0.2677522301673889,1.0,1.0,0.0,1.0,-1.450952649116516,1.4509508609771729,1.740122115734266e-06,1.1093205213546753,0.6165012717247009,0.6165012717247009,0.0,29.228504180908203,28.0,11125.705078125,-0.0,246.36007690429688,1.0,283.1499938964844,285.0299987792969,290.0064392089844,290.82098388671875,293.1499938964844,293.1499938964844,283.1499938964844,18667.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663339555263519,1.0,0.0,0.0,1.4098656177520752,1.4098715782165527,1.326321523720253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.3935546875,0.0,126.78482818603516,1895.4371337890625,0.0,413.7038879394531,0.3930783867835998,1.0,0.0,3.0,1.0,0.0
12297360,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.9407692551612854,0.2025120258331298,0.1820989251136779,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4137268066406,0.8810149431228638,0.1687743514776229,0.184223935008049,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.9927194714546204,0.2756800949573517,0.1670824438333511,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41326904296875,0.8201602101325989,0.1350481361150741,0.1283490508794784,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.41314697265625,0.803123950958252,0.1263801604509353,0.5709582567214966,285.4140930175781,285.8260803222656,293.0268249511719,287.014404296875,293.0244140625,297.201416015625,285.4170837402344,1.0,0.2676661610603332,1.0,1.0,0.0,1.0,-1.450629472732544,1.4506278038024902,1.7393390407960396e-06,1.108992576599121,0.614018976688385,0.614018976688385,0.0,29.15886306762696,31.0,11143.107421875,-0.0,246.05587768554688,1.0,283.1499938964844,285.0492248535156,290.0198974609375,290.83563232421875,293.1499938964844,293.1499938964844,283.1499938964844,18608.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668267965316772,1.0,0.0,0.0,1.3977152109146118,1.3977211713790894,1.3035594292887256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3593.427978515625,0.0,124.28416442871094,1895.4371337890625,0.0,414.9343872070313,0.3905842304229736,1.0,0.0,3.0,1.0,0.0
12297420,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.451171875,0.9414531588554382,0.2043648362159729,0.1837482005357742,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.8799193501472473,0.1693644374608993,0.1848615705966949,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933534860610962,0.2774241268634796,0.1686939001083374,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8192057013511658,0.1355125606060028,0.1287861317396164,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8002959489822388,0.1259771883487701,0.5691421031951904,285.4512634277344,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2086181640625,285.4544677734375,1.0,0.2684596180915832,1.0,1.0,0.0,1.0,-1.4535516500473022,1.453549861907959,1.7456379737268437e-06,1.1111812591552734,0.6099545955657959,0.6099545955657959,0.0,29.415678024291992,34.0,11200.6611328125,-0.0,247.8910369873047,1.0,283.1499938964844,285.0892944335937,290.0473937988281,290.8665771484375,293.1499938964844,293.1499938964844,283.1499938964844,18511.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467705637216568,1.0,0.0,0.0,1.3757799863815308,1.3757857084274292,1.2629651280349208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.966552734375,0.0,119.88494110107422,1895.4371337890625,0.0,417.1376647949219,0.3861201703548431,1.0,0.0,3.0,1.0,0.0
12297480,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.451171875,0.9414531588554382,0.2043648362159729,0.1837482005357742,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.8799193501472473,0.1693644374608993,0.1848615705966949,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933534860610962,0.2774241268634796,0.1686939001083374,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8192057013511658,0.1355125606060028,0.1287861317396164,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8002959489822388,0.1259771883487701,0.5691421031951904,285.4512634277344,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2086181640625,285.4544677734375,1.0,0.2684596180915832,1.0,1.0,0.0,1.0,-1.4535516500473022,1.453549861907959,1.7456379737268437e-06,1.1111812591552734,0.6099545955657959,0.6099545955657959,0.0,29.415678024291992,34.0,11200.6611328125,-0.0,247.8910369873047,1.0,283.1499938964844,285.0892944335937,290.0473937988281,290.8665771484375,293.1499938964844,293.1499938964844,283.1499938964844,18511.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467705637216568,1.0,0.0,0.0,1.3757799863815308,1.3757857084274292,1.2629651280349208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.966552734375,0.0,119.88494110107422,1895.4371337890625,0.0,417.1376647949219,0.3861201703548431,1.0,0.0,3.0,1.0,0.0
12297540,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902038574219,0.9375982284545898,0.2062986344099044,0.1854863315820694,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.8750607371330261,0.169999822974205,0.1855668127536773,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949746131896972,0.2781506180763244,0.1732375025749206,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.8149842619895935,0.1360172033309936,0.1292775124311447,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7940117120742798,0.1255942434072494,0.5675239562988281,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.212158203125,285.4935913085937,1.0,0.2703600823879242,1.0,1.0,0.0,1.0,-1.4604744911193848,1.4604727029800415,1.7608141433811395e-06,1.1165565252304075,0.606810450553894,0.606810450553894,0.0,30.14104461669922,37.0,11286.17578125,-0.0,252.5559539794922,1.0,283.1499938964844,285.1297302246094,290.0770874023437,290.9017028808594,293.1499938964844,293.1499938964844,283.1499938964844,18415.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690568149089813,1.0,0.0,0.0,1.3580095767974854,1.3580152988433838,1.2305494578868093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.302734375,0.0,116.3526611328125,1895.4371337890625,0.0,420.5481262207031,0.3824661672115326,1.0,0.0,3.0,1.0,0.0
12297600,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902038574219,0.9375982284545898,0.2062986344099044,0.1854863315820694,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.8750607371330261,0.169999822974205,0.1855668127536773,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949746131896972,0.2781506180763244,0.1732375025749206,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.8149842619895935,0.1360172033309936,0.1292775124311447,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7940117120742798,0.1255942434072494,0.5675239562988281,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.212158203125,285.4935913085937,1.0,0.2703600823879242,1.0,1.0,0.0,1.0,-1.4604744911193848,1.4604727029800415,1.7608141433811395e-06,1.1165565252304075,0.606810450553894,0.606810450553894,0.0,30.14104461669922,37.0,11286.17578125,-0.0,252.5559539794922,1.0,283.1499938964844,285.1297302246094,290.0770874023437,290.9017028808594,293.1499938964844,293.1499938964844,283.1499938964844,18415.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690568149089813,1.0,0.0,0.0,1.3580095767974854,1.3580152988433838,1.2305494578868093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.302734375,0.0,116.3526611328125,1895.4371337890625,0.0,420.5481262207031,0.3824661672115326,1.0,0.0,3.0,1.0,0.0
12297660,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9314990043640136,0.2086290121078491,0.1874771416187286,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8685370087623596,0.1710180193185806,0.1865532845258712,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.9967875480651855,0.2781089544296264,0.1793907582759857,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092128038406372,0.1369016617536544,0.1300096064805984,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862540483474731,0.1255586743354797,0.5669054985046387,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.21551513671875,285.5337219238281,1.0,0.2731971144676208,1.0,1.0,0.0,1.0,-1.4714150428771973,1.471413254737854,1.7850419453679931e-06,1.1251181364059448,0.6046176552772522,0.6046176552772522,0.0,31.20219993591309,25.0,11399.6513671875,-0.0,259.7987060546875,1.0,283.1499938964844,285.1697998046875,290.10809326171875,290.94049072265625,293.1499938964844,293.1499938964844,283.1499938964844,18318.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713452756404876,1.0,0.0,0.0,1.3444405794143677,1.3444461822509766,1.206081492455269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.387451171875,0.0,113.64374542236328,1895.4371337890625,0.0,426.3884887695313,0.3796199560165405,1.0,0.0,3.0,1.0,0.0
12297720,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9314990043640136,0.2086290121078491,0.1874771416187286,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8685370087623596,0.1710180193185806,0.1865532845258712,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.9967875480651855,0.2781089544296264,0.1793907582759857,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092128038406372,0.1369016617536544,0.1300096064805984,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862540483474731,0.1255586743354797,0.5669054985046387,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.21551513671875,285.5337219238281,1.0,0.2731971144676208,1.0,1.0,0.0,1.0,-1.4714150428771973,1.471413254737854,1.7850419453679931e-06,1.1251181364059448,0.6046176552772522,0.6046176552772522,0.0,31.20219993591309,25.0,11399.6513671875,-0.0,259.7987060546875,1.0,283.1499938964844,285.1697998046875,290.10809326171875,290.94049072265625,293.1499938964844,293.1499938964844,283.1499938964844,18318.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713452756404876,1.0,0.0,0.0,1.3444405794143677,1.3444461822509766,1.206081492455269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.387451171875,0.0,113.64374542236328,1895.4371337890625,0.0,426.3884887695313,0.3796199560165405,1.0,0.0,3.0,1.0,0.0
12297780,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.9501059651374816,0.2114256471395492,0.18985415995121,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.8825473189353943,0.1725461632013321,0.1880398541688919,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.9940524697303772,0.2796279191970825,0.170569822192192,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.55859375,0.8218086361885071,0.1383030861616134,0.1311807781457901,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585021972656,0.797616720199585,0.1260359585285186,0.5682983994483948,285.5589599609375,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261962890625,285.5601501464844,1.0,0.2706885039806366,1.0,1.0,0.0,1.0,-1.4683218002319336,1.4683200120925903,1.778122054929554e-06,1.1226508617401123,0.6032010316848755,0.6032010316848755,0.0,29.920316696166992,43.0,11445.4091796875,-0.0,255.2852020263672,1.0,283.1499938964844,285.1971130371094,290.13787841796875,290.9779968261719,293.1499938964844,293.1499938964844,283.1499938964844,18230.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745093584060669,1.0,0.0,0.0,1.3347980976104736,1.3348037004470823,1.1888431572515401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.43408203125,0.0,111.69140625,1895.4371337890625,0.0,434.5989379882813,0.3775394856929779,1.0,0.0,3.0,1.0,0.0
12297840,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.9501059651374816,0.2114256471395492,0.18985415995121,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.8825473189353943,0.1725461632013321,0.1880398541688919,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.9940524697303772,0.2796279191970825,0.170569822192192,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.55859375,0.8218086361885071,0.1383030861616134,0.1311807781457901,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585021972656,0.797616720199585,0.1260359585285186,0.5682983994483948,285.5589599609375,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261962890625,285.5601501464844,1.0,0.2706885039806366,1.0,1.0,0.0,1.0,-1.4683218002319336,1.4683200120925903,1.778122054929554e-06,1.1226508617401123,0.6032010316848755,0.6032010316848755,0.0,29.920316696166992,43.0,11445.4091796875,-0.0,255.2852020263672,1.0,283.1499938964844,285.1971130371094,290.13787841796875,290.9779968261719,293.1499938964844,293.1499938964844,283.1499938964844,18230.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745093584060669,1.0,0.0,0.0,1.3347980976104736,1.3348037004470823,1.1888431572515401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.43408203125,0.0,111.69140625,1895.4371337890625,0.0,434.5989379882813,0.3775394856929779,1.0,0.0,3.0,1.0,0.0
