time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297900,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.9502134919166564,0.2129381895065307,0.1911817044019699,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.8820411562919617,0.1734495162963867,0.1889784485101699,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702209472656,0.9945824146270752,0.2814615666866302,0.1720728576183319,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.8215823769569397,0.1391486227512359,0.1319411396980285,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965607047080994,0.126441553235054,0.5698921084403992,285.5700988769531,285.681640625,293.2992553710937,287.1351623535156,293.2970275878906,297.2352905273437,285.5733642578125,1.0,0.2726941406726837,1.0,1.0,0.0,1.0,-1.4755076169967651,1.475505828857422,1.7939320287041485e-06,1.1280999183654783,0.6028157472610474,0.6028157472610474,0.0,30.24486351013184,43.0,11504.0869140625,-0.0,259.13360595703125,1.0,283.1499938964844,285.20947265625,290.14996337890625,290.9926452636719,293.1499938964844,293.1499938964844,283.1499938964844,18201.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759666919708252,1.0,0.0,0.0,1.3308318853378296,1.3308374881744385,1.181788746862367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.67333984375,0.0,110.9125518798828,1895.4371337890625,0.0,438.434326171875,0.3767046630382538,1.0,0.0,3.0,1.0,0.0
12297960,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931396484375,0.9417003989219666,0.2145312577486038,0.1926086992025375,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926818847656,0.8743478059768677,0.1744367480278015,0.1900488436222076,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934753417969,0.996715009212494,0.282451182603836,0.1791123300790786,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920715332031,0.8151777386665344,0.1400783061981201,0.1328182816505432,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917663574219,0.7890556454658508,0.1269380003213882,0.5721004009246826,285.5932312011719,285.6727600097656,293.3287048339844,287.14776611328125,293.32647705078125,297.2422180175781,285.5978088378906,1.0,0.2764629125595093,1.0,1.0,0.0,1.0,-1.4904861450195312,1.4904842376708984,1.827639152907068e-06,1.1398965120315552,0.6026575565338135,0.6026575565338135,0.0,31.499935150146484,46.0,11619.11328125,-0.0,268.7276306152344,1.0,283.1499938964844,285.2314147949219,290.1619873046875,291.009033203125,293.1499938964844,293.1499938964844,283.1499938964844,18146.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773475229740143,1.0,0.0,0.0,1.328612208366394,1.328617811203003,1.177849782152407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.02685546875,0.0,110.3750457763672,1895.4371337890625,0.0,442.10009765625,0.3761299252510071,1.0,0.0,3.0,1.0,0.0
12298020,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.9301382303237916,0.2179207503795623,0.1956475675106048,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8640613555908203,0.1766117811203003,0.1924125999212265,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448974609375,0.9988468289375304,0.2824121713638305,0.1895342171192169,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8063708543777466,0.1421337276697158,0.1347634196281433,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432800292969,0.7787322998046875,0.1280967146158218,0.5773589015007019,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2509155273437,285.6485290527344,1.0,0.2824921011924743,1.0,1.0,0.0,1.0,-1.517765998840332,1.5177642107009888,1.8902385363617207e-06,1.1615304946899414,0.6034634113311768,0.6034634113311768,0.0,33.6200065612793,49.0,11852.1015625,-0.0,286.22979736328125,1.0,283.1499938964844,285.2768249511719,290.1910400390625,291.05047607421875,293.1499938964844,293.1499938964844,283.1499938964844,18040.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809449315071106,1.0,0.0,0.0,1.3274643421173096,1.327469825744629,1.1758153561913789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.741455078125,0.0,109.88571166992188,1895.4371337890625,0.0,451.7977294921875,0.3756028711795807,1.0,0.0,3.0,1.0,0.0
12298080,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.9301382303237916,0.2179207503795623,0.1956475675106048,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8640613555908203,0.1766117811203003,0.1924125999212265,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448974609375,0.9988468289375304,0.2824121713638305,0.1895342171192169,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8063708543777466,0.1421337276697158,0.1347634196281433,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432800292969,0.7787322998046875,0.1280967146158218,0.5773589015007019,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2509155273437,285.6485290527344,1.0,0.2824921011924743,1.0,1.0,0.0,1.0,-1.517765998840332,1.5177642107009888,1.8902385363617207e-06,1.1615304946899414,0.6034634113311768,0.6034634113311768,0.0,33.6200065612793,49.0,11852.1015625,-0.0,286.22979736328125,1.0,283.1499938964844,285.2768249511719,290.1910400390625,291.05047607421875,293.1499938964844,293.1499938964844,283.1499938964844,18040.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809449315071106,1.0,0.0,0.0,1.3274643421173096,1.327469825744629,1.1758153561913789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.741455078125,0.0,109.88571166992188,1895.4371337890625,0.0,451.7977294921875,0.3756028711795807,1.0,0.0,3.0,1.0,0.0
12298140,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899108886719,0.9174959659576416,0.2215013951063156,0.1988900303840637,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895446777344,0.8533071875572205,0.1789969354867935,0.1950382739305496,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69024658203125,0.9960223436355592,0.2814012467861175,0.1972621530294418,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.796571671962738,0.1443985104560852,0.1369343847036361,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6888122558594,0.7679905891418457,0.1294230818748474,0.5834919810295105,285.6899719238281,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.69317626953125,1.0,0.2888496220111847,1.0,1.0,0.0,1.0,-1.5439997911453247,1.543997883796692,1.951714693859685e-06,1.18232262134552,0.6053412556648254,0.6053412556648254,0.0,36.050025939941406,52.0,12086.5283203125,-0.0,304.5713195800781,1.0,283.1499938964844,285.31512451171875,290.2219543457031,291.09588623046875,293.1499938964844,293.1499938964844,283.1499938964844,17935.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859750866889953,1.0,0.0,0.0,1.330936074256897,1.3309415578842163,1.1819736300822117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.073486328125,0.0,110.2070083618164,1895.4371337890625,0.0,465.7232666015625,0.3759520649909973,1.0,0.0,3.0,1.0,0.0
12298200,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899108886719,0.9174959659576416,0.2215013951063156,0.1988900303840637,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895446777344,0.8533071875572205,0.1789969354867935,0.1950382739305496,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69024658203125,0.9960223436355592,0.2814012467861175,0.1972621530294418,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.796571671962738,0.1443985104560852,0.1369343847036361,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6888122558594,0.7679905891418457,0.1294230818748474,0.5834919810295105,285.6899719238281,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.69317626953125,1.0,0.2888496220111847,1.0,1.0,0.0,1.0,-1.5439997911453247,1.543997883796692,1.951714693859685e-06,1.18232262134552,0.6053412556648254,0.6053412556648254,0.0,36.050025939941406,52.0,12086.5283203125,-0.0,304.5713195800781,1.0,283.1499938964844,285.31512451171875,290.2219543457031,291.09588623046875,293.1499938964844,293.1499938964844,283.1499938964844,17935.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859750866889953,1.0,0.0,0.0,1.330936074256897,1.3309415578842163,1.1819736300822117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.073486328125,0.0,110.2070083618164,1895.4371337890625,0.0,465.7232666015625,0.3759520649909973,1.0,0.0,3.0,1.0,0.0
12298260,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72039794921875,0.900002121925354,0.2251882404088974,0.20228311419487,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201538085937,0.8383464813232422,0.1815174669027328,0.1978756040334701,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206115722656,0.976755142211914,0.281506597995758,0.1971189677715301,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198486328125,0.7822832465171814,0.146804854273796,0.1392932832241058,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196655273437,0.7534461617469788,0.1308824717998504,0.5904314517974854,285.7204284667969,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.72265625,1.0,0.2950064241886139,1.0,1.0,0.0,1.0,-1.5616776943206787,1.5616756677627563,1.99371561393491e-06,1.1962058544158936,0.6080693006515503,0.6080693006515503,0.0,39.34164810180664,55.0,12275.771484375,-0.0,321.77117919921875,1.0,283.1499938964844,285.33856201171875,290.24932861328125,291.1372375488281,293.1499938964844,293.1499938964844,283.1499938964844,17841.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918114840984344,1.0,0.0,0.0,1.3385156393051147,1.338521122932434,1.195474510495842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.855712890625,0.0,111.27994537353516,1895.4371337890625,0.0,482.4335632324219,0.3771120309829712,1.0,0.0,3.0,1.0,0.0
12298320,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72039794921875,0.900002121925354,0.2251882404088974,0.20228311419487,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201538085937,0.8383464813232422,0.1815174669027328,0.1978756040334701,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206115722656,0.976755142211914,0.281506597995758,0.1971189677715301,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198486328125,0.7822832465171814,0.146804854273796,0.1392932832241058,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196655273437,0.7534461617469788,0.1308824717998504,0.5904314517974854,285.7204284667969,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.72265625,1.0,0.2950064241886139,1.0,1.0,0.0,1.0,-1.5616776943206787,1.5616756677627563,1.99371561393491e-06,1.1962058544158936,0.6080693006515503,0.6080693006515503,0.0,39.34164810180664,55.0,12275.771484375,-0.0,321.77117919921875,1.0,283.1499938964844,285.33856201171875,290.24932861328125,291.1372375488281,293.1499938964844,293.1499938964844,283.1499938964844,17841.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918114840984344,1.0,0.0,0.0,1.3385156393051147,1.338521122932434,1.195474510495842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.855712890625,0.0,111.27994537353516,1895.4371337890625,0.0,482.4335632324219,0.3771120309829712,1.0,0.0,3.0,1.0,0.0
12298380,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431030273437,0.889798104763031,0.2283607870340347,0.2051879912614822,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74285888671875,0.8292350769042969,0.1837316006422042,0.2003507316112518,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432861328125,0.9627307653427124,0.2824415564537048,0.1977106630802154,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.7736244201660156,0.1489248424768448,0.1413588374853134,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424011230469,0.7446245551109314,0.1322224289178848,0.5967159271240234,285.7431335449219,285.51336669921875,293.5506591796875,287.240234375,293.54864501953125,297.2854309082031,285.7452392578125,1.0,0.3001514077186584,1.0,1.0,0.0,1.0,-1.5784832239151,1.5784811973571775,2.0341876734164543e-06,1.209414005279541,0.6111642718315125,0.6111642718315125,0.0,41.92190933227539,55.0,12449.9296875,-0.0,336.9213562011719,1.0,283.1499938964844,285.3548583984375,290.26861572265625,291.1677551269531,293.1499938964844,293.1499938964844,283.1499938964844,17767.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4965840280056,1.0,0.0,0.0,1.3477590084075928,1.347764492034912,1.2120425196826545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.6728515625,0.0,112.71379852294922,1895.4371337890625,0.0,496.5546875,0.3786561489105224,1.0,0.0,3.0,1.0,0.0
12298440,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74725341796875,0.8880883455276489,0.2289819419384002,0.2057557553052902,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470092773437,0.8277068734169006,0.1841698437929153,0.2008393704891204,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474365234375,0.9602086544036864,0.2826704382896423,0.1978669464588165,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74676513671875,0.7721903324127197,0.1493442803621292,0.1417666524648666,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74658203125,0.7431581616401672,0.1324929893016815,0.5979803204536438,285.7472839355469,285.5165100097656,293.55987548828125,287.2439880371094,293.557861328125,297.2877197265625,285.74932861328125,1.0,0.3011431992053985,1.0,1.0,0.0,1.0,-1.5818699598312378,1.5818679332733154,2.042407231783727e-06,1.212076187133789,0.6116888523101807,0.6116888523101807,0.0,42.40859603881836,58.0,12485.2177734375,-0.0,339.9212341308594,1.0,283.1499938964844,285.3576354980469,290.27215576171875,291.1734619140625,293.1499938964844,293.1499938964844,283.1499938964844,17751.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974757134914398,1.0,0.0,0.0,1.349954605102539,1.3499600887298584,1.2159948425960465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.984619140625,0.0,113.05995178222656,1895.4371337890625,0.0,499.2398376464844,0.3790275752544403,1.0,0.0,3.0,1.0,0.0
12298500,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7598876953125,0.8832041621208191,0.2309233546257019,0.2075291574001312,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596740722656,0.8233209252357483,0.1855484992265701,0.2023750096559524,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.76007080078125,0.9527078866958618,0.2834405899047851,0.198402851819992,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593994140625,0.768122673034668,0.1506629437208175,0.1430476009845733,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592468261719,0.7389814853668213,0.1333529651165008,0.6019935607910156,285.7599182128906,285.4892272949219,293.5883178710937,287.2555236816406,293.5863342285156,297.2947082519531,285.7619323730469,1.0,0.3042164146900177,1.0,1.0,0.0,1.0,-1.5926011800765991,1.5925990343093872,2.068590447379393e-06,1.2205108404159546,0.6138935089111328,0.6138935089111328,0.0,43.90179061889648,58.0,12596.1875,-0.0,349.3721618652344,1.0,283.1499938964844,285.3659973144531,290.2829895019531,291.1910095214844,293.1499938964844,293.1499938964844,283.1499938964844,17711.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5001893639564514,1.0,0.0,0.0,1.3569482564926147,1.3569538593292236,1.2286268713523896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.151123046875,0.0,114.2019500732422,1895.4371337890625,0.0,507.50341796875,0.3802485466003418,1.0,0.0,3.0,1.0,0.0
12298560,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718505859375,0.8788689374923706,0.2328946590423584,0.2093285024166107,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716369628906,0.8193832039833069,0.1869627684354782,0.2039481103420257,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720031738281,0.9456658363342284,0.2842878401279449,0.1990023255348205,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7714233398437,0.7645535469055176,0.1520140469074249,0.1443583816289901,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.771240234375,0.7352821826934814,0.1342479139566421,0.6061620712280273,285.7718811035156,285.47265625,293.6166687011719,287.2669372558594,293.6146850585937,297.30157470703125,285.7737121582031,1.0,0.3072976768016815,1.0,1.0,0.0,1.0,-1.6037012338638306,1.6036992073059082,2.0958964341843966e-06,1.2292345762252808,0.6162124872207642,0.6162124872207642,0.0,45.3780403137207,61.0,12712.322265625,-0.0,359.0853271484375,1.0,283.1499938964844,285.3732604980469,290.2939147949219,291.20880126953125,293.1499938964844,293.1499938964844,283.1499938964844,17660.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5028578042984009,1.0,0.0,0.0,1.3652715682983398,1.3652771711349487,1.243745515466799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.6044921875,0.0,115.56562042236328,1895.4371337890625,0.0,515.7664794921875,0.3816992342472076,1.0,0.0,3.0,1.0,0.0
12298620,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938537597656,0.8715035319328308,0.2369205355644226,0.2130008190870285,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7936706542969,0.8125185370445251,0.1898935288190841,0.2072036564350128,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939758300781,0.9328505992889404,0.2861389517784118,0.2003260999917984,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7934875488281,0.7585963606834412,0.1548080593347549,0.147065669298172,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933349609375,0.7289807796478271,0.1361341625452041,0.6149316430091858,285.7938842773437,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.31500244140625,285.7955017089844,1.0,0.3134916722774505,1.0,1.0,0.0,1.0,-1.6268764734268188,1.626874327659607,2.1536343410843983e-06,1.247443437576294,0.6216250061988831,0.6216250061988831,0.0,48.299922943115234,64.0,12955.48046875,-0.0,379.3201599121094,1.0,283.1499938964844,285.3851318359375,290.3163757324219,291.2455139160156,293.1499938964844,293.1499938964844,283.1499938964844,17569.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082102417945862,1.0,0.0,0.0,1.3844194412231443,1.384425163269043,1.2788771641680796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.104736328125,0.0,118.822509765625,1895.4371337890625,0.0,532.7592163085938,0.3851287066936493,1.0,0.0,3.0,1.0,0.0
12298680,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938537597656,0.8715035319328308,0.2369205355644226,0.2130008190870285,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7936706542969,0.8125185370445251,0.1898935288190841,0.2072036564350128,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939758300781,0.9328505992889404,0.2861389517784118,0.2003260999917984,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7934875488281,0.7585963606834412,0.1548080593347549,0.147065669298172,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933349609375,0.7289807796478271,0.1361341625452041,0.6149316430091858,285.7938842773437,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.31500244140625,285.7955017089844,1.0,0.3134916722774505,1.0,1.0,0.0,1.0,-1.6268764734268188,1.626874327659607,2.1536343410843983e-06,1.247443437576294,0.6216250061988831,0.6216250061988831,0.0,48.299922943115234,64.0,12955.48046875,-0.0,379.3201599121094,1.0,283.1499938964844,285.3851318359375,290.3163757324219,291.2455139160156,293.1499938964844,293.1499938964844,283.1499938964844,17569.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082102417945862,1.0,0.0,0.0,1.3844194412231443,1.384425163269043,1.2788771641680796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.104736328125,0.0,118.822509765625,1895.4371337890625,0.0,532.7592163085938,0.3851287066936493,1.0,0.0,3.0,1.0,0.0
12298740,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131103515625,0.8655410408973694,0.2410910427570343,0.2167849987745285,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129577636719,0.8066781759262085,0.1929602175951004,0.2106038480997085,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8132019042969,0.921675145626068,0.2881376445293426,0.2017629444599151,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8127746582031,0.7538809180259705,0.1577180922031402,0.1498825997114181,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126525878906,0.7237956523895264,0.1381406635046005,0.6242417097091675,285.8131103515625,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.81451416015625,1.0,0.3197359144687652,1.0,1.0,0.0,1.0,-1.651253581047058,1.6512513160705566,2.215426775364904e-06,1.2665870189666748,0.6279181241989136,0.6279181241989136,0.0,51.197792053222656,67.0,13213.9833984375,-0.0,400.6837463378906,1.0,283.1499938964844,285.3931579589844,290.3397216796875,291.2840270996094,293.1499938964844,293.1499938964844,283.1499938964844,17477.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513786256313324,1.0,0.0,0.0,1.4073939323425293,1.4073996543884275,1.321675426879665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.4951171875,0.0,122.87442779541016,1895.4371337890625,0.0,551.0728759765625,0.3893278837203979,1.0,0.0,3.0,1.0,0.0
12298800,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131103515625,0.8655410408973694,0.2410910427570343,0.2167849987745285,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129577636719,0.8066781759262085,0.1929602175951004,0.2106038480997085,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8132019042969,0.921675145626068,0.2881376445293426,0.2017629444599151,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8127746582031,0.7538809180259705,0.1577180922031402,0.1498825997114181,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126525878906,0.7237956523895264,0.1381406635046005,0.6242417097091675,285.8131103515625,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.81451416015625,1.0,0.3197359144687652,1.0,1.0,0.0,1.0,-1.651253581047058,1.6512513160705566,2.215426775364904e-06,1.2665870189666748,0.6279181241989136,0.6279181241989136,0.0,51.197792053222656,67.0,13213.9833984375,-0.0,400.6837463378906,1.0,283.1499938964844,285.3931579589844,290.3397216796875,291.2840270996094,293.1499938964844,293.1499938964844,283.1499938964844,17477.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513786256313324,1.0,0.0,0.0,1.4073939323425293,1.4073996543884275,1.321675426879665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.4951171875,0.0,122.87442779541016,1895.4371337890625,0.0,551.0728759765625,0.3893278837203979,1.0,0.0,3.0,1.0,0.0
12298860,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227233886719,0.862754762172699,0.2435238063335418,0.2189843952655792,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226013183594,0.8037949800491333,0.1947386115789413,0.2125727236270904,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82281494140625,0.9161345958709716,0.2893046438694,0.2026028633117675,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.82244873046875,0.7516844868659973,0.1593941152095794,0.1515040695667266,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8222961425781,0.721284806728363,0.1393138766288757,0.6296765208244324,285.82275390625,285.34716796875,293.7606201171875,287.3240661621094,293.7587585449219,297.3354797363281,285.8240661621094,1.0,0.3232580125331878,1.0,1.0,0.0,1.0,-1.665429711341858,1.6654274463653564,2.2518606783705764e-06,1.277714729309082,0.6318694353103638,0.6318694353103638,0.0,52.81218719482422,67.0,13365.21484375,-0.0,413.1719665527344,1.0,283.1499938964844,285.3960876464844,290.3529357910156,291.30621337890625,293.1499938964844,293.1499938964844,283.1499938964844,17428.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517061173915863,1.0,0.0,0.0,1.4218199253082275,1.421825647354126,1.3489088246387837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.992431640625,0.0,125.49877166748048,1895.4371337890625,0.0,562.1275024414062,0.3920080661773681,1.0,0.0,3.0,1.0,0.0
12298920,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8296813964844,0.8608018755912781,0.2454712688922882,0.2207508534193039,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8017373085021973,0.1961653679609298,0.2141518741846084,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297424316406,0.9121321439743042,0.2902427613735199,0.2032777070999145,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.7501471042633057,0.1607335358858108,0.1527991145849228,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.82928466796875,0.719478189945221,0.1402595937252044,0.6340537071228027,285.8296813964844,285.3293762207031,293.78521728515625,287.33367919921875,293.7833557128906,297.3412475585937,285.83087158203125,1.0,0.3260387778282165,1.0,1.0,0.0,1.0,-1.6768193244934082,1.6768170595169067,2.281399474668433e-06,1.2866528034210205,0.635083019733429,0.635083019733429,0.0,54.07831954956055,70.0,13487.90625,-0.0,423.2569274902344,1.0,283.1499938964844,285.3974914550781,290.3633728027344,291.32391357421875,293.1499938964844,293.1499938964844,283.1499938964844,17383.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5197184681892395,1.0,0.0,0.0,1.434188723564148,1.4341944456100464,1.3724799430292478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.655029296875,0.0,127.77580261230467,1895.4371337890625,0.0,571.2634887695312,0.3943099975585937,1.0,0.0,3.0,1.0,0.0
12298980,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8435974121094,0.8569660782814026,0.2499749064445495,0.224846675992012,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8434753417969,0.7976527214050293,0.1994984447956085,0.2178403437137603,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436584472656,0.9041336178779602,0.2924390435218811,0.2048567682504654,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433837890625,0.7471705079078674,0.1638493537902832,0.1558099091053009,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8432922363281,0.7158288359642029,0.1424830853939056,0.6443371772766113,285.8435974121094,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.3540344238281,285.8446044921875,1.0,0.3324017524719238,1.0,1.0,0.0,1.0,-1.7034447193145752,1.7034423351287842,2.3513766791438684e-06,1.3075377941131592,0.6431117057800293,0.6431117057800293,0.0,56.95635986328125,73.0,13776.654296875,-0.0,447.0792236328125,1.0,283.1499938964844,285.398193359375,290.3868408203125,291.3646240234375,293.1499938964844,293.1499938964844,283.1499938964844,17287.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.526024341583252,1.0,0.0,0.0,1.464805006980896,1.4648109674453735,1.431703395837758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.44775390625,0.0,133.5946807861328,1895.4371337890625,0.0,593.552490234375,0.4000911712646484,1.0,0.0,3.0,1.0,0.0
12299040,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8435974121094,0.8569660782814026,0.2499749064445495,0.224846675992012,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8434753417969,0.7976527214050293,0.1994984447956085,0.2178403437137603,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436584472656,0.9041336178779602,0.2924390435218811,0.2048567682504654,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433837890625,0.7471705079078674,0.1638493537902832,0.1558099091053009,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8432922363281,0.7158288359642029,0.1424830853939056,0.6443371772766113,285.8435974121094,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.3540344238281,285.8446044921875,1.0,0.3324017524719238,1.0,1.0,0.0,1.0,-1.7034447193145752,1.7034423351287842,2.3513766791438684e-06,1.3075377941131592,0.6431117057800293,0.6431117057800293,0.0,56.95635986328125,73.0,13776.654296875,-0.0,447.0792236328125,1.0,283.1499938964844,285.398193359375,290.3868408203125,291.3646240234375,293.1499938964844,293.1499938964844,283.1499938964844,17287.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.526024341583252,1.0,0.0,0.0,1.464805006980896,1.4648109674453735,1.431703395837758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.44775390625,0.0,133.5946807861328,1895.4371337890625,0.0,593.552490234375,0.4000911712646484,1.0,0.0,3.0,1.0,0.0
12299100,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.8553054928779602,0.2522571682929992,0.2269243597984314,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8494567871094,0.7958803176879883,0.2012096941471099,0.2197336256504058,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.849609375,0.9006549119949341,0.2935685813426971,0.205668419599533,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.849365234375,0.74591463804245,0.1654432713985443,0.1573494374752044,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492736816406,0.7142106294631958,0.1436312943696975,0.6496444344520569,285.8495788574219,285.2481994628906,293.8686828613281,287.36602783203125,293.86688232421875,297.3601989746094,285.8504943847656,1.0,0.335604578256607,1.0,1.0,0.0,1.0,-1.7171108722686768,1.7171084880828855,2.387796257607988e-06,1.3182520866394043,0.647476077079773,0.647476077079773,0.0,58.39798355102539,73.0,13926.1005859375,-0.0,459.4646301269531,1.0,283.1499938964844,285.3972473144531,290.3984069824219,291.3851013183594,293.1499938964844,293.1499938964844,283.1499938964844,17241.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293039083480835,1.0,0.0,0.0,1.4814642667770386,1.481470227241516,1.464454015831507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.525390625,0.0,136.86399841308594,1895.4371337890625,0.0,605.4910888671875,0.4032773077487945,1.0,0.0,3.0,1.0,0.0
12299160,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548583984375,0.8537914752960205,0.2545565068721771,0.2290179431438446,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8547668457031,0.7942686676979065,0.2029497474431991,0.221658319234848,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548889160156,0.8973738551139832,0.2947182059288025,0.2064940929412841,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85467529296875,0.7447949051856995,0.1670605242252349,0.1589110493659973,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546142578125,0.712715744972229,0.1448027342557907,0.6550567746162415,285.8548583984375,285.2238464355469,293.8964233398437,287.376708984375,293.8946533203125,297.3661804199219,285.85565185546875,1.0,0.3388209342956543,1.0,1.0,0.0,1.0,-1.7309985160827637,1.7309961318969729,2.425154434604337e-06,1.3291362524032593,0.6520001292228699,0.6520001292228699,0.0,59.84206771850586,76.0,14079.4765625,-0.0,472.1707763671875,1.0,283.1499938964844,285.39532470703125,290.4098205566406,291.4057312011719,293.1499938964844,293.1499938964844,283.1499938964844,17190.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5326574444770813,1.0,0.0,0.0,1.4992598295211792,1.4992657899856567,1.499847854802283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.776123046875,0.0,140.4156951904297,1895.4371337890625,0.0,617.94970703125,0.4066917598247528,1.0,0.0,3.0,1.0,0.0
12299220,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8511460423469543,0.2591991722583771,0.2332455068826675,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.863525390625,0.7914758324623108,0.2065105438232422,0.2255959212779998,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636169433594,0.8913173079490662,0.2970729768276214,0.2081844210624694,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86346435546875,0.7429148554801941,0.1703600436449051,0.162096157670021,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634033203125,0.7100595831871033,0.1472098678350448,0.6661730408668518,285.86358642578125,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.377685546875,285.8641967773437,1.0,0.3452901840209961,1.0,1.0,0.0,1.0,-1.75938618183136,1.7593836784362793,2.5026092771440744e-06,1.3513721227645874,0.6617351770401001,0.6617351770401001,0.0,62.73908233642578,79.0,14395.7392578125,-0.0,498.549560546875,1.0,283.1499938964844,285.3891296386719,290.43231201171875,291.44708251953125,293.1499938964844,293.1499938964844,283.1499938964844,17090.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53955078125,1.0,0.0,0.0,1.5375127792358398,1.5375189781188965,1.577360251303617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.612548828125,0.0,148.32565307617188,1895.4371337890625,0.0,644.3744506835938,0.4141213297843933,1.0,0.0,3.0,1.0,0.0
12299280,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8511460423469543,0.2591991722583771,0.2332455068826675,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.863525390625,0.7914758324623108,0.2065105438232422,0.2255959212779998,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636169433594,0.8913173079490662,0.2970729768276214,0.2081844210624694,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86346435546875,0.7429148554801941,0.1703600436449051,0.162096157670021,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634033203125,0.7100595831871033,0.1472098678350448,0.6661730408668518,285.86358642578125,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.377685546875,285.8641967773437,1.0,0.3452901840209961,1.0,1.0,0.0,1.0,-1.75938618183136,1.7593836784362793,2.5026092771440744e-06,1.3513721227645874,0.6617351770401001,0.6617351770401001,0.0,62.73908233642578,79.0,14395.7392578125,-0.0,498.549560546875,1.0,283.1499938964844,285.3891296386719,290.43231201171875,291.44708251953125,293.1499938964844,293.1499938964844,283.1499938964844,17090.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53955078125,1.0,0.0,0.0,1.5375127792358398,1.5375189781188965,1.577360251303617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.612548828125,0.0,148.32565307617188,1895.4371337890625,0.0,644.3744506835938,0.4141213297843933,1.0,0.0,3.0,1.0,0.0
12299340,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8489453196525574,0.2638939917087555,0.2375205010175705,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.7891972064971924,0.2101750522851944,0.2296465635299682,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699645996094,0.8858742117881775,0.2994982004165649,0.2099241018295288,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7414565086364746,0.1737419813871383,0.165359690785408,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.7078148722648621,0.1496983170509338,0.6776569485664368,285.86993408203125,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.8703918457031,1.0,0.3518039584159851,1.0,1.0,0.0,1.0,-1.7885440587997437,1.7885414361953735,2.5836868644546485e-06,1.3741942644119265,0.6723182797431946,0.6723182797431946,0.0,65.6478042602539,67.0,14724.9931640625,-0.0,526.2394409179688,1.0,283.1499938964844,285.3797607421875,290.454345703125,291.4887390136719,293.1499938964844,293.1499938964844,283.1499938964844,16988.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466550588607788,1.0,0.0,0.0,1.5795706510543823,1.5795769691467283,1.6648363043714198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.969482421875,0.0,157.43603515625,1895.4371337890625,0.0,672.7898559570312,0.4223985075950622,1.0,0.0,3.0,1.0,0.0
12299400,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8489453196525574,0.2638939917087555,0.2375205010175705,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.7891972064971924,0.2101750522851944,0.2296465635299682,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699645996094,0.8858742117881775,0.2994982004165649,0.2099241018295288,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7414565086364746,0.1737419813871383,0.165359690785408,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.7078148722648621,0.1496983170509338,0.6776569485664368,285.86993408203125,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.8703918457031,1.0,0.3518039584159851,1.0,1.0,0.0,1.0,-1.7885440587997437,1.7885414361953735,2.5836868644546485e-06,1.3741942644119265,0.6723182797431946,0.6723182797431946,0.0,65.6478042602539,67.0,14724.9931640625,-0.0,526.2394409179688,1.0,283.1499938964844,285.3797607421875,290.454345703125,291.4887390136719,293.1499938964844,293.1499938964844,283.1499938964844,16988.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466550588607788,1.0,0.0,0.0,1.5795706510543823,1.5795769691467283,1.6648363043714198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.969482421875,0.0,157.43603515625,1895.4371337890625,0.0,672.7898559570312,0.4223985075950622,1.0,0.0,3.0,1.0,0.0
12299460,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8616138100624084,0.2686497271060943,0.241669163107872,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.80152827501297,0.2139488607645034,0.2335987538099289,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728332519531,0.8968727588653564,0.3020002543926239,0.2115776985883712,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.7526189684867859,0.1772108674049377,0.1685169637203216,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.7183140516281128,0.1522744446992874,0.688637375831604,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988647460937,285.8729553222656,1.0,0.353140115737915,1.0,1.0,0.0,1.0,-1.816614270210266,1.816611647605896,2.6632014851202257e-06,1.3961570262908936,0.6837264895439148,0.6837264895439148,0.0,63.8667106628418,55.0,15056.22265625,-0.0,539.4929809570312,1.0,283.1499938964844,285.3663024902344,290.4759216308594,291.5303955078125,293.1499938964844,293.1499938964844,283.1499938964844,16886.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539184212684631,1.0,0.0,0.0,1.6253719329833984,1.6253784894943235,1.7627833415190253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.484130859375,0.0,167.8620147705078,1895.4371337890625,0.0,703.1265258789062,0.4315293729305267,1.0,0.0,3.0,1.0,0.0
12299520,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8616138100624084,0.2686497271060943,0.241669163107872,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.80152827501297,0.2139488607645034,0.2335987538099289,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728332519531,0.8968727588653564,0.3020002543926239,0.2115776985883712,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.7526189684867859,0.1772108674049377,0.1685169637203216,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.7183140516281128,0.1522744446992874,0.688637375831604,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988647460937,285.8729553222656,1.0,0.353140115737915,1.0,1.0,0.0,1.0,-1.816614270210266,1.816611647605896,2.6632014851202257e-06,1.3961570262908936,0.6837264895439148,0.6837264895439148,0.0,63.8667106628418,55.0,15056.22265625,-0.0,539.4929809570312,1.0,283.1499938964844,285.3663024902344,290.4759216308594,291.5303955078125,293.1499938964844,293.1499938964844,283.1499938964844,16886.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539184212684631,1.0,0.0,0.0,1.6253719329833984,1.6253784894943235,1.7627833415190253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.484130859375,0.0,167.8620147705078,1895.4371337890625,0.0,703.1265258789062,0.4315293729305267,1.0,0.0,3.0,1.0,0.0
12299580,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8893411159515381,0.2734865844249725,0.2457546889781952,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.8262273073196411,0.2178515493869781,0.2375256568193435,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.9251742959022522,0.3045995831489563,0.2131930142641067,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7768157124519348,0.1807890832424163,0.171632632613182,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7392565011978149,0.154960960149765,0.6994288563728333,285.872314453125,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.4089660644531,285.872314453125,1.0,0.3513047695159912,1.0,1.0,0.0,1.0,-1.8442589044570925,1.8442561626434328,2.7428698103904026e-06,1.4177528619766235,0.6959412097930908,0.6959412097930908,0.0,58.5370979309082,43.0,15391.44921875,-0.0,541.6322631835938,1.0,283.1499938964844,285.3491516113281,290.4967346191406,291.5713806152344,293.1499938964844,293.1499938964844,283.1499938964844,16785.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612112283706665,1.0,0.0,0.0,1.6747920513153076,1.6747987270355225,1.87160921427676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.0126953125,0.0,179.71841430664062,1895.4371337890625,0.0,734.9384155273438,0.4415062665939331,1.0,0.0,3.0,1.0,0.0
12299640,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8893411159515381,0.2734865844249725,0.2457546889781952,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.8262273073196411,0.2178515493869781,0.2375256568193435,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.9251742959022522,0.3045995831489563,0.2131930142641067,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7768157124519348,0.1807890832424163,0.171632632613182,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7392565011978149,0.154960960149765,0.6994288563728333,285.872314453125,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.4089660644531,285.872314453125,1.0,0.3513047695159912,1.0,1.0,0.0,1.0,-1.8442589044570925,1.8442561626434328,2.7428698103904026e-06,1.4177528619766235,0.6959412097930908,0.6959412097930908,0.0,58.5370979309082,43.0,15391.44921875,-0.0,541.6322631835938,1.0,283.1499938964844,285.3491516113281,290.4967346191406,291.5713806152344,293.1499938964844,293.1499938964844,283.1499938964844,16785.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612112283706665,1.0,0.0,0.0,1.6747920513153076,1.6747987270355225,1.87160921427676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.0126953125,0.0,179.71841430664062,1895.4371337890625,0.0,734.9384155273438,0.4415062665939331,1.0,0.0,3.0,1.0,0.0
12299700,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.910018801689148,0.2759340405464172,0.2477890849113464,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.8434690237045288,0.219851553440094,0.2394998967647552,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.9473176598548888,0.3059360980987549,0.2139993757009506,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87127685546875,0.7947739958763123,0.1826212853193283,0.1731942892074585,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87127685546875,0.7547909617424011,0.1563465446233749,0.7048407793045044,285.8712158203125,284.9556579589844,294.1451110839844,287.4706115722656,294.1434631347656,297.4139099121094,285.87115478515625,1.0,0.3495475053787231,1.0,1.0,0.0,1.0,-1.8581050634384155,1.8581022024154663,2.783283889584709e-06,1.428561806678772,0.7023557424545288,0.7023557424545288,0.0,54.95117950439453,43.0,15561.75390625,-0.0,539.796630859375,1.0,283.1499938964844,285.3395690917969,290.5069885253906,291.5917663574219,293.1499938964844,293.1499938964844,283.1499938964844,16735.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56484454870224,1.0,0.0,0.0,1.700830101966858,1.7008368968963623,1.9302576959034925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.87646484375,0.0,186.2236328125,1895.4371337890625,0.0,751.3071899414062,0.4468100368976593,1.0,0.0,3.0,1.0,0.0
