time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299760,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.9392260909080504,0.278399646282196,0.2498220950365066,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8663275241851807,0.2218833565711975,0.2414871603250503,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.9731670618057252,0.3072967827320099,0.2148086577653885,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8171171545982361,0.1844818592071533,0.1747639924287796,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7755382061004639,0.1577597856521606,0.7102882266044617,285.86981201171875,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4188232421875,285.8697509765625,1.0,0.3473728597164154,1.0,1.0,0.0,1.0,-1.872018933296204,1.872016191482544,2.8242391181265702e-06,1.4394193887710571,0.7085452675819397,0.7085452675819397,0.0,50.89336013793945,31.0,15733.001953125,-0.0,536.4564208984375,1.0,283.1499938964844,285.32965087890625,290.5171813964844,291.6121520996094,293.1499938964844,293.1499938964844,283.1499938964844,16701.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5684674382209778,1.0,0.0,0.0,1.7273097038269043,1.7273166179656982,1.9908283377390045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.735595703125,0.0,193.07693481445312,1895.4371337890625,0.0,767.98095703125,0.4522572755813598,1.0,0.0,3.0,1.0,0.0
12299820,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590087890625,0.9950913190841676,0.2833389639854431,0.2539616823196411,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.9226105213165284,0.2260013669729232,0.2455965131521225,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.3112944662570953,0.2015096247196197,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8655502796173096,0.1882477104663849,0.1780110299587249,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.8232594728469849,0.1606318652629852,0.7216876745223999,285.8590087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.856689453125,1.0,0.3414289057254791,1.0,1.0,0.0,1.0,-1.8829222917556765,1.882919430732727,2.8568433663167525e-06,1.4481195211410522,0.7206312417984009,0.7206312417984009,0.0,43.51348114013672,34.0,15979.6025390625,-0.0,520.3192749023438,1.0,283.1499938964844,285.3017883300781,290.536865234375,291.6507873535156,293.1499938964844,293.1499938964844,283.1499938964844,16671.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755959153175354,1.0,0.0,0.0,1.7802276611328125,1.7802348136901855,2.1146792050785734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.55810546875,0.0,207.4722137451172,1895.4371337890625,0.0,801.8369140625,0.4633077681064605,1.0,0.0,3.0,1.0,0.0
12299880,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590087890625,0.9950913190841676,0.2833389639854431,0.2539616823196411,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.9226105213165284,0.2260013669729232,0.2455965131521225,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.3112944662570953,0.2015096247196197,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8655502796173096,0.1882477104663849,0.1780110299587249,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.8232594728469849,0.1606318652629852,0.7216876745223999,285.8590087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.856689453125,1.0,0.3414289057254791,1.0,1.0,0.0,1.0,-1.8829222917556765,1.882919430732727,2.8568433663167525e-06,1.4481195211410522,0.7206312417984009,0.7206312417984009,0.0,43.51348114013672,34.0,15979.6025390625,-0.0,520.3192749023438,1.0,283.1499938964844,285.3017883300781,290.536865234375,291.6507873535156,293.1499938964844,293.1499938964844,283.1499938964844,16671.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755959153175354,1.0,0.0,0.0,1.7802276611328125,1.7802348136901855,2.1146792050785734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.55810546875,0.0,207.4722137451172,1895.4371337890625,0.0,801.8369140625,0.4633077681064605,1.0,0.0,3.0,1.0,0.0
12299940,297.5119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.9985902905464172,0.290326863527298,0.2415584176778793,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.9519986510276794,0.2301040440797805,0.2499408423900604,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.9985902905464172,0.3204901814460754,0.1878787726163864,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233947753906,0.8904429078102112,0.1919938027858734,0.1814560890197754,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.8445696234703064,0.1635560840368271,0.7342256903648376,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381631076335907,1.0,1.0,0.0,1.0,-1.875386476516724,1.8753836154937744,2.8341075903881574e-06,1.4419777393341064,0.7320282459259033,0.7320282459259033,0.0,40.91716384887695,54.0,16085.6494140625,-0.0,506.9124450683594,1.0,283.1499938964844,285.254150390625,290.5489196777344,291.6727600097656,293.1499938964844,293.1499938964844,283.1499938964844,16683.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811430811882019,1.0,0.0,0.0,1.83211636543274,1.832123756408692,2.239749790078349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.026123046875,0.0,222.48974609375,1895.4371337890625,0.0,829.166748046875,0.4743070304393768,1.0,0.0,3.0,1.0,0.0
12300000,297.5119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.9985902905464172,0.290326863527298,0.2415584176778793,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.9519986510276794,0.2301040440797805,0.2499408423900604,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.9985902905464172,0.3204901814460754,0.1878787726163864,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233947753906,0.8904429078102112,0.1919938027858734,0.1814560890197754,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.8445696234703064,0.1635560840368271,0.7342256903648376,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381631076335907,1.0,1.0,0.0,1.0,-1.875386476516724,1.8753836154937744,2.8341075903881574e-06,1.4419777393341064,0.7320282459259033,0.7320282459259033,0.0,40.91716384887695,54.0,16085.6494140625,-0.0,506.9124450683594,1.0,283.1499938964844,285.254150390625,290.5489196777344,291.6727600097656,293.1499938964844,293.1499938964844,283.1499938964844,16683.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811430811882019,1.0,0.0,0.0,1.83211636543274,1.832123756408692,2.239749790078349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.026123046875,0.0,222.48974609375,1895.4371337890625,0.0,829.166748046875,0.4743070304393768,1.0,0.0,3.0,1.0,0.0
12300060,297.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985120296478271,0.2960807085037231,0.2409577667713165,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9566724896430968,0.2327786982059478,0.2528110146522522,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985120296478271,0.3264291882514953,0.1874115914106369,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8949303030967712,0.1944336593151092,0.1837354153394699,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8483458757400513,0.1655530333518982,0.7429443597793579,285.8123779296875,284.95001220703125,294.3188171386719,287.5350036621094,294.3171691894531,297.4647827148437,285.81268310546875,1.0,0.3410618603229522,1.0,1.0,0.0,1.0,-1.890281319618225,1.890278458595276,2.8779350031982176e-06,1.4532493352890017,0.7392728924751282,0.7392728924751282,0.0,41.1871337890625,54.0,16268.451171875,-0.0,517.8719482421875,1.0,283.1499938964844,285.236572265625,290.5553894042969,291.685302734375,293.1499938964844,293.1499938964844,283.1499938964844,16693.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.583483099937439,1.0,0.0,0.0,1.864747405052185,1.8647549152374268,2.320242629139102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.09033203125,0.0,232.3354339599609,1895.4371337890625,0.0,840.959228515625,0.4812679886817932,1.0,0.0,3.0,1.0,0.0
12300120,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.9988795518875122,0.2989094257354736,0.2439544647932052,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81573486328125,0.9552240967750548,0.2343194186687469,0.2544779181480407,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.9988795518875122,0.3292092680931091,0.1897423714399337,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81561279296875,0.8938151597976685,0.1958366632461547,0.1850591599941253,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.8473066687583923,0.1667212396860122,0.7481513619422913,285.8158264160156,284.95001220703125,294.3388061523437,287.5423583984375,294.3371887207031,297.4741516113281,285.817138671875,1.0,0.344188243150711,1.0,1.0,0.0,1.0,-1.9062507152557373,1.9062477350234983,2.925776243500877e-06,1.4656322002410889,0.7434642314910889,0.7434642314910889,0.0,41.95109558105469,74.0,16425.8125,-0.0,531.3330688476562,1.0,283.1499938964844,285.2345886230469,290.56134033203125,291.69683837890625,293.1499938964844,293.1499938964844,283.1499938964844,16692.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847445130348206,1.0,0.0,0.0,1.88314175605774,1.8831493854522705,2.3662434500693055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.847900390625,0.0,237.99710083007807,1895.4371337890625,0.0,847.382080078125,0.4851909577846527,1.0,0.0,3.0,1.0,0.0
12300180,297.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.849365234375,0.9990000128746032,0.3041251599788666,0.2622453868389129,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.9380049109458924,0.238760232925415,0.2593424022197723,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.849365234375,0.9990000128746032,0.3341457843780517,0.2039686292409896,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8795437216758728,0.1998691409826278,0.1889170408248901,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.8346890211105347,0.1700410097837448,0.7633970975875854,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.8526916503906,1.0,0.3578857779502868,1.0,1.0,0.0,1.0,-1.9732996225357056,1.9732965230941768,3.1318793389800703e-06,1.517837405204773,0.755645215511322,0.755645215511322,0.0,46.19092178344727,94.0,17022.4921875,-0.0,593.6064453125,1.0,283.1499938964844,285.24932861328125,290.5903625488281,291.7511901855469,293.1499938964844,293.1499938964844,283.1499938964844,16668.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899590253829956,1.0,0.0,0.0,1.934909462928772,1.9349173307418823,2.498127855687926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.066650390625,0.0,254.3832244873047,1895.4371337890625,0.0,874.4273681640625,0.4962346255779266,1.0,0.0,3.0,1.0,0.0
12300240,297.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.849365234375,0.9990000128746032,0.3041251599788666,0.2622453868389129,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.9380049109458924,0.238760232925415,0.2593424022197723,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.849365234375,0.9990000128746032,0.3341457843780517,0.2039686292409896,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8795437216758728,0.1998691409826278,0.1889170408248901,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.8346890211105347,0.1700410097837448,0.7633970975875854,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.8526916503906,1.0,0.3578857779502868,1.0,1.0,0.0,1.0,-1.9732996225357056,1.9732965230941768,3.1318793389800703e-06,1.517837405204773,0.755645215511322,0.755645215511322,0.0,46.19092178344727,94.0,17022.4921875,-0.0,593.6064453125,1.0,283.1499938964844,285.24932861328125,290.5903625488281,291.7511901855469,293.1499938964844,293.1499938964844,283.1499938964844,16668.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899590253829956,1.0,0.0,0.0,1.934909462928772,1.9349173307418823,2.498127855687926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.066650390625,0.0,254.3832244873047,1895.4371337890625,0.0,874.4273681640625,0.4962346255779266,1.0,0.0,3.0,1.0,0.0
12300300,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.997736155986786,0.3051024675369262,0.2742525339126587,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758850097656,0.9220017790794371,0.2410666197538375,0.2619171142578125,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763427734375,0.9990000128746032,0.3349506556987762,0.2153605073690414,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755187988281,0.8667530417442322,0.2019577026367187,0.1909568607807159,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750915527344,0.8233640193939209,0.1716943830251693,0.7712698578834534,285.87628173828125,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.4747619628906,285.8801574707031,1.0,0.3671026825904846,1.0,1.0,0.0,1.0,-2.016202688217163,2.016199350357056,3.2680582080502063e-06,1.5513559579849243,0.7620880603790283,0.7620880603790283,0.0,49.626407623291016,94.0,17389.896484375,-0.0,637.9662475585938,1.0,283.1499938964844,285.26495361328125,290.6103515625,291.7894287109375,293.1499938964844,293.1499938964844,283.1499938964844,16645.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5941533446311951,1.0,0.0,0.0,1.9614019393920896,1.9614100456237795,2.5670044578873785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.057861328125,0.0,263.0376281738281,1895.4371337890625,0.0,896.7679443359375,0.501891553401947,1.0,0.0,3.0,1.0,0.0
12300360,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.9753588438034058,0.3062939047813415,0.275269478559494,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.8968933820724487,0.2433990240097046,0.2646243572235107,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.9990000128746032,0.3339983820915222,0.234016016125679,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.8458317518234253,0.2040649652481079,0.1931042075157165,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012145996094,0.803443968296051,0.1733039915561676,0.7793738842010498,285.9022521972656,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.46533203125,285.90545654296875,1.0,0.3772355616092682,1.0,1.0,0.0,1.0,-2.054816246032715,2.0548129081726074,3.3934149996639462e-06,1.5815730094909668,0.7686993479728699,0.7686993479728699,0.0,54.90876770019531,112.0,17736.08984375,-0.0,687.1825561523438,1.0,283.1499938964844,285.2789001464844,290.6317138671875,291.83135986328125,293.1499938964844,293.1499938964844,283.1499938964844,16620.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5995434522628784,1.0,0.0,0.0,1.988353967666626,1.988362193107605,2.638036562530033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.26708984375,0.0,272.0511779785156,1895.4371337890625,0.0,926.2609252929688,0.5076571702957153,1.0,0.0,3.0,1.0,0.0
12300420,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.9003338813781738,0.3103107511997223,0.2790699005126953,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187316894531,0.8360709547996521,0.2479686737060547,0.2703419029712677,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.9247370958328248,0.3324806690216064,0.2333036214113235,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7901427149772644,0.2081760913133621,0.1976493299007415,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.7482096552848816,0.1763357073068618,0.7961992621421814,285.9187927246094,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.91943359375,1.0,0.396806925535202,1.0,1.0,0.0,1.0,-2.0901310443878174,2.09012770652771,3.5105497317999834e-06,1.6093589067459106,0.7817690372467041,0.7817690372467041,0.0,71.92365264892578,115.0,18158.392578125,-0.0,777.0652465820312,1.0,283.1499938964844,285.2756042480469,290.6648254394531,291.8999938964844,293.1499938964844,293.1499938964844,283.1499938964844,16595.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6120789647102356,1.0,0.0,0.0,2.0426485538482666,2.042656898498535,2.784073274142429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.22509765625,0.0,290.9920349121094,1895.4371337890625,0.0,998.1162109375,0.5193591117858887,1.0,0.0,3.0,1.0,0.0
12300480,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.9003338813781738,0.3103107511997223,0.2790699005126953,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187316894531,0.8360709547996521,0.2479686737060547,0.2703419029712677,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.9247370958328248,0.3324806690216064,0.2333036214113235,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7901427149772644,0.2081760913133621,0.1976493299007415,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.7482096552848816,0.1763357073068618,0.7961992621421814,285.9187927246094,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.91943359375,1.0,0.396806925535202,1.0,1.0,0.0,1.0,-2.0901310443878174,2.09012770652771,3.5105497317999834e-06,1.6093589067459106,0.7817690372467041,0.7817690372467041,0.0,71.92365264892578,115.0,18158.392578125,-0.0,777.0652465820312,1.0,283.1499938964844,285.2756042480469,290.6648254394531,291.8999938964844,293.1499938964844,293.1499938964844,283.1499938964844,16595.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6120789647102356,1.0,0.0,0.0,2.0426485538482666,2.042656898498535,2.784073274142429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.22509765625,0.0,290.9920349121094,1895.4371337890625,0.0,998.1162109375,0.5193591117858887,1.0,0.0,3.0,1.0,0.0
12300540,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.86957848072052,0.3149892091751098,0.2835847437381744,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.8106942772865295,0.2525038421154022,0.2757775485515594,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92779541015625,0.8873267769813538,0.3336359858512878,0.2340947389602661,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647113800048828,0.2122458517551422,0.2019435465335846,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.7256003618240356,0.1793478727340698,0.8117979764938354,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.467529296875,285.9284362792969,1.0,0.4115656912326813,1.0,1.0,0.0,1.0,-2.126072406768799,2.1260688304901123,3.631401568782167e-06,1.637279748916626,0.7948653697967529,0.7948653697967529,0.0,84.35931396484375,118.0,18572.263671875,-0.0,853.8840942382812,1.0,283.1499938964844,285.267822265625,290.6802673339844,291.9436950683594,293.1499938964844,293.1499938964844,283.1499938964844,16588.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233435869216919,1.0,0.0,0.0,2.096773386001587,2.0967819690704346,2.9335691920096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.84716796875,0.0,310.8835754394531,1895.4371337890625,0.0,1066.3526611328125,0.5311177968978882,1.0,0.0,3.0,1.0,0.0
12300600,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.86957848072052,0.3149892091751098,0.2835847437381744,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.8106942772865295,0.2525038421154022,0.2757775485515594,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92779541015625,0.8873267769813538,0.3336359858512878,0.2340947389602661,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647113800048828,0.2122458517551422,0.2019435465335846,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.7256003618240356,0.1793478727340698,0.8117979764938354,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.467529296875,285.9284362792969,1.0,0.4115656912326813,1.0,1.0,0.0,1.0,-2.126072406768799,2.1260688304901123,3.631401568782167e-06,1.637279748916626,0.7948653697967529,0.7948653697967529,0.0,84.35931396484375,118.0,18572.263671875,-0.0,853.8840942382812,1.0,283.1499938964844,285.267822265625,290.6802673339844,291.9436950683594,293.1499938964844,293.1499938964844,283.1499938964844,16588.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233435869216919,1.0,0.0,0.0,2.096773386001587,2.0967819690704346,2.9335691920096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.84716796875,0.0,310.8835754394531,1895.4371337890625,0.0,1066.3526611328125,0.5311177968978882,1.0,0.0,3.0,1.0,0.0
12300660,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546091914176941,0.3198653161525726,0.2882103025913238,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.937744140625,0.7971673607826233,0.257093608379364,0.2810963094234466,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8689526915550232,0.335888147354126,0.2357411831617355,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93768310546875,0.7527255415916443,0.216355413198471,0.2061236500740051,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.714182436466217,0.1824450194835662,0.827060878276825,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234609603881836,1.0,1.0,0.0,1.0,-2.1625120639801025,2.162508249282837,3.756145588340587e-06,1.6655638217926023,0.8081022500991821,0.8081022500991821,0.0,93.39991760253906,121.0,18991.732421875,-0.0,921.1506958007812,1.0,283.1499938964844,285.26129150390625,290.6918029785156,291.98016357421875,293.1499938964844,293.1499938964844,283.1499938964844,16590.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325553059577942,1.0,0.0,0.0,2.1505908966064453,2.150599956512451,3.086092590365297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.85791015625,0.0,331.6456604003906,1895.4371337890625,0.0,1124.62060546875,0.5428736209869385,1.0,0.0,3.0,1.0,0.0
12300720,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546091914176941,0.3198653161525726,0.2882103025913238,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.937744140625,0.7971673607826233,0.257093608379364,0.2810963094234466,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8689526915550232,0.335888147354126,0.2357411831617355,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93768310546875,0.7527255415916443,0.216355413198471,0.2061236500740051,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.714182436466217,0.1824450194835662,0.827060878276825,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234609603881836,1.0,1.0,0.0,1.0,-2.1625120639801025,2.162508249282837,3.756145588340587e-06,1.6655638217926023,0.8081022500991821,0.8081022500991821,0.0,93.39991760253906,121.0,18991.732421875,-0.0,921.1506958007812,1.0,283.1499938964844,285.26129150390625,290.6918029785156,291.98016357421875,293.1499938964844,293.1499938964844,283.1499938964844,16590.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325553059577942,1.0,0.0,0.0,2.1505908966064453,2.150599956512451,3.086092590365297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.85791015625,0.0,331.6456604003906,1895.4371337890625,0.0,1124.62060546875,0.5428736209869385,1.0,0.0,3.0,1.0,0.0
12300780,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8467486500740051,0.3248276114463806,0.2928463518619537,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.790113091468811,0.2617705762386322,0.2864031493663788,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8586083054542542,0.3386512994766235,0.2377576828002929,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7468111515045166,0.2205356359481811,0.2102781534194946,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488525390625,0.7078292369842529,0.1856367737054824,0.8423342108726501,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.47344970703125,285.9498596191406,1.0,0.4335001111030578,1.0,1.0,0.0,1.0,-2.199379205703736,2.1993753910064697,3.8846478673804086e-06,1.6941726207733154,0.8214974403381348,0.8214974403381348,0.0,100.28179931640624,109.0,19416.49609375,-0.0,982.8723754882812,1.0,283.1499938964844,285.25616455078125,290.7065124511719,292.0187683105469,293.1499938964844,293.1499938964844,283.1499938964844,16598.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.640455424785614,1.0,0.0,0.0,2.203887701034546,2.203896999359131,3.240949695282325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.11083984375,0.0,353.1937561035156,1895.4371337890625,0.0,1176.292724609375,0.5545714497566223,1.0,0.0,3.0,1.0,0.0
12300840,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8467486500740051,0.3248276114463806,0.2928463518619537,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.790113091468811,0.2617705762386322,0.2864031493663788,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8586083054542542,0.3386512994766235,0.2377576828002929,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7468111515045166,0.2205356359481811,0.2102781534194946,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488525390625,0.7078292369842529,0.1856367737054824,0.8423342108726501,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.47344970703125,285.9498596191406,1.0,0.4335001111030578,1.0,1.0,0.0,1.0,-2.199379205703736,2.1993753910064697,3.8846478673804086e-06,1.6941726207733154,0.8214974403381348,0.8214974403381348,0.0,100.28179931640624,109.0,19416.49609375,-0.0,982.8723754882812,1.0,283.1499938964844,285.25616455078125,290.7065124511719,292.0187683105469,293.1499938964844,293.1499938964844,283.1499938964844,16598.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.640455424785614,1.0,0.0,0.0,2.203887701034546,2.203896999359131,3.240949695282325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.11083984375,0.0,353.1937561035156,1895.4371337890625,0.0,1176.292724609375,0.5545714497566223,1.0,0.0,3.0,1.0,0.0
12300900,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8482308387756348,0.3273331820964813,0.2950879037380218,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.7919533252716064,0.2641465961933136,0.2889759838581085,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.954833984375,0.859207034111023,0.3401422500610351,0.2387785911560058,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.7485502362251282,0.2226571887731552,0.2122795581817627,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.7094289660453796,0.1872690916061401,0.8496383428573608,285.9548034667969,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4751892089844,285.9555358886719,1.0,0.4360149800777435,1.0,1.0,0.0,1.0,-2.2171638011932373,2.2171597480773926,3.947493951272918e-06,1.707990288734436,0.8282540440559387,0.8282540440559387,0.0,101.09225463867188,109.0,19625.939453125,-0.0,1003.8450317382812,1.0,283.1499938964844,285.2537536621094,290.7154541015625,292.0397033691406,293.1499938964844,293.1499938964844,283.1499938964844,16604.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441826224327087,1.0,0.0,0.0,2.2302753925323486,2.2302849292755127,3.31902384687055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.1474609375,0.0,364.2332458496094,1895.4371337890625,0.0,1201.1998291015625,0.5603834986686707,1.0,0.0,3.0,1.0,0.0
12300960,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8528355360031128,0.329861432313919,0.2972884774208069,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.960205078125,0.7968853712081909,0.2665555477142334,0.2915096879005432,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8630775809288025,0.3416905701160431,0.2397965490818023,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96014404296875,0.7530242800712585,0.224807932972908,0.2142433077096939,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600524902344,0.7136862874031067,0.1889330297708511,0.8567760586738586,285.96026611328125,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.47705078125,285.96099853515625,1.0,0.4374603629112243,1.0,1.0,0.0,1.0,-2.2346084117889404,2.234604358673096,4.009637450508308e-06,1.721529245376587,0.8350440859794617,0.8350440859794617,0.0,100.3277587890625,97.0,19833.021484375,-0.0,1018.7634887695312,1.0,283.1499938964844,285.2512512207031,290.7251281738281,292.0613098144531,293.1499938964844,293.1499938964844,283.1499938964844,16612.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478491425514221,1.0,0.0,0.0,2.2564430236816406,2.2564525604248047,3.397364025659045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.265625,0.0,375.4283447265625,1895.4371337890625,0.0,1226.024658203125,0.5661612749099731,1.0,0.0,3.0,1.0,0.0
12301020,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8694921731948853,0.3349831402301788,0.3016304671764374,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8134912848472595,0.2714758515357971,0.2965433299541473,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8784664869308472,0.3449264764785766,0.2418452650308609,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.7685825824737549,0.2292015701532364,0.2181316763162613,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274600267410278,0.1923592239618301,0.8708963394165039,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379733502864837,1.0,1.0,0.0,1.0,-2.2691738605499268,2.269169807434082,4.134294158575358e-06,1.7483534812927246,0.8487404584884644,0.8487404584884644,0.0,95.6595458984375,85.0,20246.08203125,-0.0,1036.69140625,1.0,283.1499938964844,285.2469482421875,290.7457275390625,292.1059875488281,293.1499938964844,293.1499938964844,283.1499938964844,16632.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551008224487305,1.0,0.0,0.0,2.3080356121063232,2.308045625686645,3.554499130586919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.88720703125,0.0,398.2333068847656,1895.4371337890625,0.0,1276.047607421875,0.5775914788246155,1.0,0.0,3.0,1.0,0.0
12301080,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8694921731948853,0.3349831402301788,0.3016304671764374,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8134912848472595,0.2714758515357971,0.2965433299541473,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8784664869308472,0.3449264764785766,0.2418452650308609,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.7685825824737549,0.2292015701532364,0.2181316763162613,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274600267410278,0.1923592239618301,0.8708963394165039,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379733502864837,1.0,1.0,0.0,1.0,-2.2691738605499268,2.269169807434082,4.134294158575358e-06,1.7483534812927246,0.8487404584884644,0.8487404584884644,0.0,95.6595458984375,85.0,20246.08203125,-0.0,1036.69140625,1.0,283.1499938964844,285.2469482421875,290.7457275390625,292.1059875488281,293.1499938964844,293.1499938964844,283.1499938964844,16632.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551008224487305,1.0,0.0,0.0,2.3080356121063232,2.308045625686645,3.554499130586919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.88720703125,0.0,398.2333068847656,1895.4371337890625,0.0,1276.047607421875,0.5775914788246155,1.0,0.0,3.0,1.0,0.0
12301140,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.896357536315918,0.3401810824871063,0.3059345781803131,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8372740745544434,0.2765285074710846,0.3015901744365692,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.9040355682373048,0.3483133316040039,0.243921160697937,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.7932620048522949,0.233714297413826,0.222019150853157,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7484484910964966,0.1959112733602523,0.8850460648536682,285.9839782714844,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9848022460937,1.0,0.4363805055618286,1.0,1.0,0.0,1.0,-2.3037755489349365,2.303771495819092,4.261115464032628e-06,1.7752082347869873,0.8626083731651306,0.8626083731651306,0.0,88.08842468261719,73.0,20661.0078125,-0.0,1043.6456298828125,1.0,283.1499938964844,285.2439880371094,290.7672424316406,292.1518249511719,293.1499938964844,293.1499938964844,283.1499938964844,16657.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623175740242004,1.0,0.0,0.0,2.358510255813598,2.358520746231079,3.71166635204645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.98583984375,0.0,421.5016479492188,1895.4371337890625,0.0,1327.01416015625,0.5888190269470215,1.0,0.0,3.0,1.0,0.0
12301200,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.896357536315918,0.3401810824871063,0.3059345781803131,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8372740745544434,0.2765285074710846,0.3015901744365692,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.9040355682373048,0.3483133316040039,0.243921160697937,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.7932620048522949,0.233714297413826,0.222019150853157,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7484484910964966,0.1959112733602523,0.8850460648536682,285.9839782714844,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9848022460937,1.0,0.4363805055618286,1.0,1.0,0.0,1.0,-2.3037755489349365,2.303771495819092,4.261115464032628e-06,1.7752082347869873,0.8626083731651306,0.8626083731651306,0.0,88.08842468261719,73.0,20661.0078125,-0.0,1043.6456298828125,1.0,283.1499938964844,285.2439880371094,290.7672424316406,292.1518249511719,293.1499938964844,293.1499938964844,283.1499938964844,16657.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623175740242004,1.0,0.0,0.0,2.358510255813598,2.358520746231079,3.71166635204645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.98583984375,0.0,421.5016479492188,1895.4371337890625,0.0,1327.01416015625,0.5888190269470215,1.0,0.0,3.0,1.0,0.0
12301260,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9241772890090942,0.3437920808792114,0.3089534640312195,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934997558594,0.8605862855911255,0.2800641059875488,0.3051629066467285,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9317439198493958,0.3506557941436767,0.245380699634552,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.8164727687835693,0.2368512153625488,0.2247567027807235,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.7695490717887878,0.1983561366796493,0.8949519395828247,285.9935607910156,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4873352050781,285.994384765625,1.0,0.4343943893909454,1.0,1.0,0.0,1.0,-2.3280770778656006,2.3280727863311768,4.351442839833908e-06,1.794095754623413,0.872708797454834,0.872708797454834,0.0,81.55563354492188,73.0,20959.3046875,-0.0,1043.739013671875,1.0,283.1499938964844,285.2426147460937,290.7833557128906,292.1854248046875,293.1499938964844,293.1499938964844,283.1499938964844,16678.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673781871795654,1.0,0.0,0.0,2.394080638885498,2.3940911293029785,3.824466716650932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.3505859375,0.0,438.4798889160156,1895.4371337890625,0.0,1363.4366455078125,0.5967559218406677,1.0,0.0,3.0,1.0,0.0
12301320,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9374067783355712,0.345127671957016,0.3100663125514984,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.8713513016700745,0.2813709378242492,0.3064816892147064,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9443953037261964,0.3515031039714813,0.2459051012992859,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.826095700263977,0.2379994094371795,0.2257570624351501,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.7792267799377441,0.1992321610450744,0.8984916806221008,285.9972229003906,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4872741699219,285.9979858398437,1.0,0.4334641098976135,1.0,1.0,0.0,1.0,-2.336876153945923,2.336871862411499,4.384402473078808e-06,1.8009387254714966,0.8766602873802185,0.8766602873802185,0.0,78.90186309814453,61.0,21072.5390625,-0.0,1042.6070556640625,1.0,283.1499938964844,285.2420349121094,290.7899780273437,292.1986999511719,293.1499938964844,293.1499938964844,283.1499938964844,16686.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692704558372498,1.0,0.0,0.0,2.407724618911743,2.407735109329224,3.868182716360025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.505859375,0.0,445.1222229003906,1895.4371337890625,0.0,1377.1973876953125,0.5998055934906006,1.0,0.0,3.0,1.0,0.0
12301380,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.988049328327179,0.3496979176998138,0.3138125836849212,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.9215394258499146,0.2858278751373291,0.3109071254730224,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094299316406,0.9918495416641236,0.3543497025966644,0.2476149201393127,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8694249987602234,0.2418708801269531,0.2290648072957992,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.821418046951294,0.2021096348762512,0.9097881317138672,286.0094299316406,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295307397842407,1.0,1.0,0.0,1.0,-2.3655998706817627,2.36559534072876,4.492874268180458e-06,1.8232601881027224,0.890868604183197,0.890868604183197,0.0,69.01107788085938,64.0,21464.240234375,-0.0,1033.84228515625,1.0,283.1499938964844,285.239501953125,290.8160095214844,292.2474975585937,293.1499938964844,293.1499938964844,283.1499938964844,16722.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756407022476196,1.0,0.0,0.0,2.455498695373535,2.455509662628174,4.023210635750729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.1123046875,0.0,468.9584045410156,1895.4371337890625,0.0,1424.0738525390625,0.6105062365531921,1.0,0.0,3.0,1.0,0.0
12301440,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.988049328327179,0.3496979176998138,0.3138125836849212,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.9215394258499146,0.2858278751373291,0.3109071254730224,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094299316406,0.9918495416641236,0.3543497025966644,0.2476149201393127,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8694249987602234,0.2418708801269531,0.2290648072957992,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.821418046951294,0.2021096348762512,0.9097881317138672,286.0094299316406,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295307397842407,1.0,1.0,0.0,1.0,-2.3655998706817627,2.36559534072876,4.492874268180458e-06,1.8232601881027224,0.890868604183197,0.890868604183197,0.0,69.01107788085938,64.0,21464.240234375,-0.0,1033.84228515625,1.0,283.1499938964844,285.239501953125,290.8160095214844,292.2474975585937,293.1499938964844,293.1499938964844,283.1499938964844,16722.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756407022476196,1.0,0.0,0.0,2.455498695373535,2.455509662628174,4.023210635750729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.1123046875,0.0,468.9584045410156,1895.4371337890625,0.0,1424.0738525390625,0.6105062365531921,1.0,0.0,3.0,1.0,0.0
12301500,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3519138991832733,0.3148137927055359,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.9397335052490234,0.2879545092582702,0.3131295144557953,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3558623194694519,0.245132565498352,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.8844188451766968,0.2436940670013427,0.230716660618782,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.8341366648674011,0.2034227848052978,0.9153679609298706,286.0144348144531,284.95001220703125,295.01470947265625,287.8001708984375,295.01300048828125,297.4833679199219,286.01446533203125,1.0,0.4290773868560791,1.0,1.0,0.0,1.0,-2.374260425567627,2.374255895614624,4.52629683422856e-06,1.830233097076416,0.8980174660682678,0.8980174660682678,0.0,66.63076782226562,64.0,21629.65625,-0.0,1033.823486328125,1.0,283.1499938964844,285.2369079589844,290.8305053710937,292.27276611328125,293.1499938964844,293.1499938964844,283.1499938964844,16741.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678600013256073,1.0,0.0,0.0,2.47879409790039,2.4788053035736084,4.099909460819618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.43798828125,0.0,480.9124145507813,1895.4371337890625,0.0,1446.1351318359375,0.615736186504364,1.0,0.0,3.0,1.0,0.0
12301560,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9990000128746032,0.3546120822429657,0.3107767105102539,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.9472671151161194,0.2900037765502929,0.3153522312641144,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9990000128746032,0.3580141365528106,0.241715207695961,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.890846848487854,0.2454344779253006,0.2323626726865768,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01275634765625,0.8393917679786682,0.2046490609645843,0.9208888411521912,286.0126647949219,284.95001220703125,295.0516662597656,287.8171081542969,295.0498962402344,297.484130859375,286.0124816894531,1.0,0.4289023578166961,1.0,1.0,0.0,1.0,-2.3768246173858643,2.3768200874328613,4.535939751804108e-06,1.8321460485458367,0.9050853848457336,0.9050853848457336,0.0,65.89298248291016,67.0,21746.3671875,-0.0,1033.3533935546875,1.0,283.1499938964844,285.22918701171875,290.8451232910156,292.29595947265625,293.1499938964844,293.1499938964844,283.1499938964844,16765.328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812961101531982,1.0,0.0,0.0,2.501593589782715,2.501605033874512,4.1756769064704713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.97509765625,0.0,492.8397216796875,1895.4371337890625,0.0,1466.3880615234375,0.6238649487495422,1.0,0.0,3.0,1.0,0.0
