time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301620,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612090051174164,0.3056100606918335,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.957732915878296,0.2939215898513794,0.319616436958313,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631490170955658,0.2376967221498489,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001110196113586,0.2487251907587051,0.2354864627122879,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.8468309044837952,0.206915020942688,0.9311307668685912,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4297965466976166,1.0,1.0,0.0,1.0,-2.386295318603516,2.3862907886505127,4.571958925225772e-06,1.839380979537964,0.9189180731773376,0.9189180731773376,0.0,65.24242401123047,85.0,22060.392578125,-0.0,1040.98876953125,1.0,283.1499938964844,285.197021484375,290.8769836425781,292.3454895019531,293.1499938964844,293.1499938964844,283.1499938964844,17260.7734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859599351882935,1.0,0.0,0.0,2.578207731246948,2.578219652175904,4.435363507582224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.8525390625,0.0,536.6301879882812,1895.4371337890625,0.0,1501.76220703125,0.6421767473220825,1.0,0.0,3.0,1.0,0.0
12301680,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612090051174164,0.3056100606918335,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.957732915878296,0.2939215898513794,0.319616436958313,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631490170955658,0.2376967221498489,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001110196113586,0.2487251907587051,0.2354864627122879,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.8468309044837952,0.206915020942688,0.9311307668685912,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4297965466976166,1.0,1.0,0.0,1.0,-2.386295318603516,2.3862907886505127,4.571958925225772e-06,1.839380979537964,0.9189180731773376,0.9189180731773376,0.0,65.24242401123047,85.0,22060.392578125,-0.0,1040.98876953125,1.0,283.1499938964844,285.197021484375,290.8769836425781,292.3454895019531,293.1499938964844,293.1499938964844,283.1499938964844,17260.7734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859599351882935,1.0,0.0,0.0,2.578207731246948,2.578219652175904,4.435363507582224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.8525390625,0.0,536.6301879882812,1895.4371337890625,0.0,1501.76220703125,0.6421767473220825,1.0,0.0,3.0,1.0,0.0
12301740,297.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3666606843471527,0.3148691952228546,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945678710937,0.951982080936432,0.2977299690246582,0.3238313496112823,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673786520957947,0.24489825963974,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.8948956727981567,0.2518885135650635,0.2385527342557907,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.8416724801063538,0.2090425789356231,0.9410783052444458,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381558895111084,1.0,1.0,0.0,1.0,-2.426071882247925,2.4260671138763428,4.724926839116961e-06,1.8698045015335083,0.932781219482422,0.932781219482422,0.0,68.19265747070312,103.0,22608.908203125,-0.0,1097.1319580078125,1.0,283.1499938964844,285.1750183105469,290.9177551269531,292.4107971191406,293.1499938964844,293.1499938964844,283.1499938964844,17966.69921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906242966651917,1.0,0.0,0.0,2.668527603149414,2.6685402393341064,4.751565541027958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.390625,0.0,592.156982421875,1895.4371337890625,0.0,1537.5615234375,0.6638277769088745,1.0,0.0,3.0,1.0,0.0
12301800,297.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3666606843471527,0.3148691952228546,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945678710937,0.951982080936432,0.2977299690246582,0.3238313496112823,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673786520957947,0.24489825963974,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.8948956727981567,0.2518885135650635,0.2385527342557907,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.8416724801063538,0.2090425789356231,0.9410783052444458,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381558895111084,1.0,1.0,0.0,1.0,-2.426071882247925,2.4260671138763428,4.724926839116961e-06,1.8698045015335083,0.932781219482422,0.932781219482422,0.0,68.19265747070312,103.0,22608.908203125,-0.0,1097.1319580078125,1.0,283.1499938964844,285.1750183105469,290.9177551269531,292.4107971191406,293.1499938964844,293.1499938964844,283.1499938964844,17966.69921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906242966651917,1.0,0.0,0.0,2.668527603149414,2.6685402393341064,4.751565541027958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.390625,0.0,592.156982421875,1895.4371337890625,0.0,1537.5615234375,0.6638277769088745,1.0,0.0,3.0,1.0,0.0
12301860,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.988271415233612,0.3684260547161102,0.3315038979053497,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.9215943813323976,0.3014855086803436,0.3282143473625183,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882569313049316,0.3681114614009857,0.2578225135803222,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.8693801164627075,0.2549724280834198,0.241741731762886,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8190317153930664,0.2110330015420913,0.9514113664627076,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4718933105469,286.01171875,1.0,0.451668381690979,1.0,1.0,0.0,1.0,-2.4789981842041016,2.4789931774139404,4.935443485010183e-06,1.9118143320083616,0.947016716003418,0.947016716003418,0.0,76.33268737792969,121.0,23307.751953125,-0.0,1193.9361572265625,1.0,283.1499938964844,285.1650390625,290.972412109375,292.5038452148437,293.1499938964844,293.1499938964844,283.1499938964844,18807.828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976876854896545,1.0,0.0,0.0,2.767700672149658,2.767714023590088,5.111302243676619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.76220703125,0.0,657.7167358398438,1895.4371337890625,0.0,1592.552734375,0.6876161098480225,1.0,0.0,3.0,1.0,0.0
12301920,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.988271415233612,0.3684260547161102,0.3315038979053497,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.9215943813323976,0.3014855086803436,0.3282143473625183,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882569313049316,0.3681114614009857,0.2578225135803222,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.8693801164627075,0.2549724280834198,0.241741731762886,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8190317153930664,0.2110330015420913,0.9514113664627076,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4718933105469,286.01171875,1.0,0.451668381690979,1.0,1.0,0.0,1.0,-2.4789981842041016,2.4789931774139404,4.935443485010183e-06,1.9118143320083616,0.947016716003418,0.947016716003418,0.0,76.33268737792969,121.0,23307.751953125,-0.0,1193.9361572265625,1.0,283.1499938964844,285.1650390625,290.972412109375,292.5038452148437,293.1499938964844,293.1499938964844,283.1499938964844,18807.828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976876854896545,1.0,0.0,0.0,2.767700672149658,2.767714023590088,5.111302243676619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.76220703125,0.0,657.7167358398438,1895.4371337890625,0.0,1592.552734375,0.6876161098480225,1.0,0.0,3.0,1.0,0.0
12301980,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9370284080505372,0.370425134897232,0.3334407210350036,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8738320469856262,0.3050111532211303,0.3327260911464691,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9355219006538392,0.3684093654155731,0.2582640647888183,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8281946778297424,0.2578121423721313,0.2450240701436996,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7777653336524963,0.2127299606800079,0.9619160294532776,286.0008850097656,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4516906738281,286.0008850097656,1.0,0.4664144814014435,1.0,1.0,0.0,1.0,-2.5065693855285645,2.506564140319824,5.044723366154358e-06,1.932538151741028,0.9609415531158448,0.9609415531158448,0.0,91.15140533447266,139.0,23804.376953125,0.0,1288.5748291015625,1.0,283.1499938964844,285.1327514648437,291.0255126953125,292.591796875,293.1499938964844,293.1499938964844,283.1499938964844,19757.01953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066928744316101,1.0,0.0,0.0,2.871870517730713,2.871885061264038,5.503298439180071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.36328125,0.0,731.9083862304688,1895.4371337890625,0.0,1663.967041015625,0.7126249074935913,1.0,0.0,3.0,1.0,0.0
12302040,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9370284080505372,0.370425134897232,0.3334407210350036,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8738320469856262,0.3050111532211303,0.3327260911464691,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9355219006538392,0.3684093654155731,0.2582640647888183,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8281946778297424,0.2578121423721313,0.2450240701436996,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7777653336524963,0.2127299606800079,0.9619160294532776,286.0008850097656,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4516906738281,286.0008850097656,1.0,0.4664144814014435,1.0,1.0,0.0,1.0,-2.5065693855285645,2.506564140319824,5.044723366154358e-06,1.932538151741028,0.9609415531158448,0.9609415531158448,0.0,91.15140533447266,139.0,23804.376953125,0.0,1288.5748291015625,1.0,283.1499938964844,285.1327514648437,291.0255126953125,292.591796875,293.1499938964844,293.1499938964844,283.1499938964844,19757.01953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066928744316101,1.0,0.0,0.0,2.871870517730713,2.871885061264038,5.503298439180071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.36328125,0.0,731.9083862304688,1895.4371337890625,0.0,1663.967041015625,0.7126249074935913,1.0,0.0,3.0,1.0,0.0
12302100,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.9126775860786438,0.3718031346797943,0.3348889052867889,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.8549280166625977,0.3066993057727813,0.3349308371543884,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.9104463458061218,0.3689019381999969,0.2587676346302032,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.8111412525177002,0.2591543793678283,0.2466179132461547,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.7604215145111084,0.2134951055049896,0.966906726360321,285.9932556152344,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.4450988769531,285.9929504394531,1.0,0.4740046560764313,1.0,1.0,0.0,1.0,-2.519128799438477,2.5191235542297363,5.095469077787129e-06,1.942265272140503,0.9678207039833068,0.9678207039833068,0.0,99.32093811035156,139.0,24063.341796875,0.0,1339.2115478515625,1.0,283.1499938964844,285.113037109375,291.0487060546875,292.63153076171875,293.1499938964844,293.1499938964844,283.1499938964844,20373.857421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110134959220886,1.0,0.0,0.0,2.9330575466156006,2.933072566986084,5.74029911604157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.93017578125,0.0,778.2867431640625,1895.4371337890625,0.0,1698.72998046875,0.7245736718177795,1.0,0.0,3.0,1.0,0.0
12302160,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8933314085006714,0.3732470870018005,0.336448460817337,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8389560580253601,0.3083498477935791,0.3371003270149231,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8906295299530029,0.3695103228092193,0.25938281416893,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7950252890586853,0.2604558765888214,0.248178943991661,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7457239031791687,0.214216947555542,0.9717307686805724,285.9913330078125,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4392395019531,285.9914245605469,1.0,0.4816933274269104,1.0,1.0,0.0,1.0,-2.53167986869812,2.531674861907959,5.146450803295011e-06,1.951991319656372,0.9747414588928224,0.9747414588928224,0.0,107.77238464355467,142.0,24299.0703125,0.0,1391.5423583984375,1.0,283.1499938964844,285.1015014648437,291.070556640625,292.6678466796875,293.1499938964844,293.1499938964844,283.1499938964844,20777.998046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150288224220276,1.0,0.0,0.0,2.978256702423096,2.9782721996307373,5.918581109654042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.25390625,0.0,813.4291381835938,1895.4371337890625,0.0,1731.3160400390625,0.7381835579872131,1.0,0.0,3.0,1.0,0.0
12302220,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.872706413269043,0.3761678636074066,0.3394592702388763,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8219788074493408,0.3115701079368591,0.3411096334457397,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8689231276512146,0.3709082901477813,0.2606332302093506,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772446274757385,0.2629686594009399,0.2510049641132355,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298846244812012,0.2155647128820419,0.9799436926841736,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.9824523925781,1.0,0.4924652874469757,1.0,1.0,0.0,1.0,-2.554255485534668,2.554250240325928,5.238889116299106e-06,1.969530701637268,0.9884293675422668,0.9884293675422668,0.0,119.50460052490234,145.0,24780.126953125,0.0,1471.8240966796875,1.0,283.1499938964844,285.0711364746094,291.1153869628906,292.7417297363281,293.1499938964844,293.1499938964844,283.1499938964844,21847.53125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224047183990479,1.0,0.0,0.0,3.0851831436157227,3.0851995944976807,6.351191359499353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.73779296875,0.0,901.3836059570312,1895.4371337890625,0.0,1791.8524169921875,0.7638823390007019,1.0,0.0,3.0,1.0,0.0
12302280,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.872706413269043,0.3761678636074066,0.3394592702388763,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8219788074493408,0.3115701079368591,0.3411096334457397,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8689231276512146,0.3709082901477813,0.2606332302093506,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772446274757385,0.2629686594009399,0.2510049641132355,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298846244812012,0.2155647128820419,0.9799436926841736,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.9824523925781,1.0,0.4924652874469757,1.0,1.0,0.0,1.0,-2.554255485534668,2.554250240325928,5.238889116299106e-06,1.969530701637268,0.9884293675422668,0.9884293675422668,0.0,119.50460052490234,145.0,24780.126953125,0.0,1471.8240966796875,1.0,283.1499938964844,285.0711364746094,291.1153869628906,292.7417297363281,293.1499938964844,293.1499938964844,283.1499938964844,21847.53125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224047183990479,1.0,0.0,0.0,3.0851831436157227,3.0851995944976807,6.351191359499353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.73779296875,0.0,901.3836059570312,1895.4371337890625,0.0,1791.8524169921875,0.7638823390007019,1.0,0.0,3.0,1.0,0.0
12302340,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613656759262085,0.3790554106235504,0.3423330783843994,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8125068545341492,0.314729779958725,0.3448895514011383,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566930890083313,0.3724197447299957,0.2618898749351501,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675428986549377,0.2654094994068146,0.2536203861236572,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.720819354057312,0.2168358564376831,0.9871328473091124,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.5007298588752747,1.0,1.0,0.0,1.0,-2.5749495029449463,2.574944257736206,5.324359335645568e-06,1.9856102466583248,1.0,1.0,0.0,127.84825134277344,148.0,25247.49609375,0.0,1536.026123046875,1.0,283.1499938964844,285.0421447753906,291.16229248046875,292.8163757324219,293.1499938964844,293.1499938964844,283.1499938964844,22965.322265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290254235267639,1.0,0.0,0.0,3.191230058670044,3.1912474632263184,6.795314106966543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.18115234375,0.0,994.8833618164062,1895.4371337890625,0.0,1846.90869140625,0.7893727421760559,1.0,0.0,3.0,1.0,0.0
12302400,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613656759262085,0.3790554106235504,0.3423330783843994,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8125068545341492,0.314729779958725,0.3448895514011383,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566930890083313,0.3724197447299957,0.2618898749351501,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675428986549377,0.2654094994068146,0.2536203861236572,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.720819354057312,0.2168358564376831,0.9871328473091124,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.5007298588752747,1.0,1.0,0.0,1.0,-2.5749495029449463,2.574944257736206,5.324359335645568e-06,1.9856102466583248,1.0,1.0,0.0,127.84825134277344,148.0,25247.49609375,0.0,1536.026123046875,1.0,283.1499938964844,285.0421447753906,291.16229248046875,292.8163757324219,293.1499938964844,293.1499938964844,283.1499938964844,22965.322265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290254235267639,1.0,0.0,0.0,3.191230058670044,3.1912474632263184,6.795314106966543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.18115234375,0.0,994.8833618164062,1895.4371337890625,0.0,1846.90869140625,0.7893727421760559,1.0,0.0,3.0,1.0,0.0
12302460,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.8556119799613953,0.3813239634037018,0.3445421159267425,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.807600200176239,0.3172308802604675,0.3478137552738189,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.8502999544143677,0.3736588060855865,0.2628804445266723,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9694519042969,0.7627058029174805,0.2673278450965881,0.2556186616420746,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9694519042969,0.7158972024917603,0.2178161740303039,0.9924269318580629,285.969482421875,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4120178222656,285.9697570800781,1.0,0.5061696767807007,1.0,1.0,0.0,1.0,-2.5906124114990234,2.590607166290283,5.38954600415309e-06,1.997796535491944,1.0,1.0,0.0,133.02586364746094,148.0,25610.96484375,0.0,1580.2421875,1.0,283.1499938964844,285.0216369628906,291.201416015625,292.87701416015625,293.1499938964844,293.1499938964844,283.1499938964844,24133.216796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339512705802917,1.0,0.0,0.0,3.2721381187438965,3.272156476974488,7.144248002077802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.251953125,0.0,1072.4127197265625,1895.4371337890625,0.0,1888.292236328125,0.8061884641647339,1.0,0.0,3.0,1.0,0.0
12302520,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8544709086418152,0.3818891644477844,0.345084011554718,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9704284667969,0.8066226243972778,0.3178557157516479,0.3485350906848907,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8490054607391357,0.3739735186100006,0.2631258070468902,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.7617601752281189,0.2678055763244629,0.2561087608337402,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.7148773074150085,0.2180588245391845,0.9937040209770204,285.970458984375,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.41033935546875,285.9708251953125,1.0,0.5074124336242676,1.0,1.0,0.0,1.0,-2.594435453414917,2.5944302082061768,5.40552082384238e-06,2.000772714614868,1.0,1.0,0.0,134.16954040527344,136.0,25694.30859375,0.0,1590.5789794921875,1.0,283.1499938964844,285.01934814453125,291.21112060546875,292.8916931152344,293.1499938964844,293.1499938964844,283.1499938964844,24344.294921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735114574432373,1.0,0.0,0.0,3.2864155769348145,3.2864341735839844,7.206729719655414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.02001953125,0.0,1086.5120849609375,1895.4371337890625,0.0,1898.1163330078125,0.8126015067100525,1.0,0.0,3.0,1.0,0.0
12302580,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587266802787781,0.3846985101699829,0.3475387394428253,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113377690315247,0.3209806978702545,0.3518473505973816,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523276448249817,0.375567078590393,0.2641807198524475,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659716606140137,0.2701894342899322,0.2582964599132538,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179434895515442,0.2192665934562683,0.9988338947296144,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.9702453613281,1.0,0.5084591507911682,1.0,1.0,0.0,1.0,-2.6109097003936768,2.6109042167663574,5.474726094689686e-06,2.0136446952819824,1.0,1.0,0.0,133.3010711669922,124.0,26112.1640625,0.0,1609.643310546875,1.0,283.1499938964844,285.000732421875,291.2611083984375,292.96710205078125,293.1499938964844,293.1499938964844,283.1499938964844,25646.953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407867908477783,1.0,0.0,0.0,3.373198270797729,3.373217821121216,7.592363999719964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.09521484375,0.0,1174.878173828125,1895.4371337890625,0.0,1946.2890625,0.8338427543640137,1.0,0.0,3.0,1.0,0.0
12302640,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587266802787781,0.3846985101699829,0.3475387394428253,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113377690315247,0.3209806978702545,0.3518473505973816,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523276448249817,0.375567078590393,0.2641807198524475,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659716606140137,0.2701894342899322,0.2582964599132538,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179434895515442,0.2192665934562683,0.9988338947296144,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.9702453613281,1.0,0.5084591507911682,1.0,1.0,0.0,1.0,-2.6109097003936768,2.6109042167663574,5.474726094689686e-06,2.0136446952819824,1.0,1.0,0.0,133.3010711669922,124.0,26112.1640625,0.0,1609.643310546875,1.0,283.1499938964844,285.000732421875,291.2611083984375,292.96710205078125,293.1499938964844,293.1499938964844,283.1499938964844,25646.953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407867908477783,1.0,0.0,0.0,3.373198270797729,3.373217821121216,7.592363999719964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.09521484375,0.0,1174.878173828125,1895.4371337890625,0.0,1946.2890625,0.8338427543640137,1.0,0.0,3.0,1.0,0.0
12302700,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.863905668258667,0.3861033916473388,0.3486974537372589,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.816401481628418,0.3225540220737457,0.35342937707901,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8569799661636353,0.3763839602470398,0.2646686434745788,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7708211541175842,0.271388828754425,0.2593222558498382,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7218359112739563,0.2198782116174698,1.001074194908142,285.9680480957031,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.39923095703125,285.9682312011719,1.0,0.5077530145645142,1.0,1.0,0.0,1.0,-2.61846661567688,2.6184611320495605,5.50660024600802e-06,2.019540309906006,1.0,1.0,0.0,130.97726440429688,124.0,26323.5546875,0.0,1609.8604736328125,1.0,283.1499938964844,284.9892578125,291.2864685058594,293.00537109375,293.1499938964844,293.1499938964844,283.1499938964844,26398.333984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434907555580139,1.0,0.0,0.0,3.4222540855407715,3.422274112701416,7.814798550498381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.232421875,0.0,1226.885498046875,1895.4371337890625,0.0,1969.4068603515625,0.8430601954460144,1.0,0.0,3.0,1.0,0.0
12302760,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.87073814868927,0.3875079452991485,0.3498206734657287,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.822769284248352,0.3241353929042816,0.3549793660640716,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.863253116607666,0.3772129416465759,0.2651386260986328,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.7771547436714172,0.2725942134857178,0.2603186666965484,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97088623046875,0.7268883585929871,0.2204963266849517,1.003178954124451,285.97100830078125,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.39605712890625,285.97149658203125,1.0,0.506463348865509,1.0,1.0,0.0,1.0,-2.625727415084839,2.6257219314575195,5.537302058655769e-06,2.0251994132995605,1.0,1.0,0.0,127.81148529052734,112.0,26510.9609375,0.0,1605.8851318359375,1.0,283.1499938964844,284.98486328125,291.3114318847656,293.0417175292969,293.1499938964844,293.1499938964844,283.1499938964844,26890.205078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746059238910675,1.0,0.0,0.0,3.4539897441864014,3.454010248184204,7.960409220686415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.4111328125,0.0,1261.3350830078125,1895.4371337890625,0.0,1991.45654296875,0.8536385893821716,1.0,0.0,3.0,1.0,0.0
12302820,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891591429710388,0.3903049826622009,0.3519961237907409,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.8393246531486511,0.3273168802261352,0.3580228686332702,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8805040121078491,0.3788971304893493,0.2660492658615112,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940310835838318,0.2750184535980224,0.2622568011283874,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736328125,0.7403459548950195,0.2217490226030349,1.0071396827697754,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.9743347167969,1.0,0.5026388168334961,1.0,1.0,0.0,1.0,-2.639704704284668,2.6396992206573486,5.596620667347452e-06,2.036082029342652,1.0,1.0,0.0,119.674072265625,100.0,26898.533203125,0.0,1588.9517822265625,1.0,283.1499938964844,284.9713439941406,291.3619384765625,293.1158447265625,293.1499938964844,293.1499938964844,283.1499938964844,28091.841796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510130405426025,1.0,0.0,0.0,3.530320167541504,3.530341625213623,8.316133630614786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.3896484375,0.0,1346.8204345703125,1895.4371337890625,0.0,2034.2215576171875,0.8723570108413696,1.0,0.0,3.0,1.0,0.0
12302880,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891591429710388,0.3903049826622009,0.3519961237907409,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.8393246531486511,0.3273168802261352,0.3580228686332702,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8805040121078491,0.3788971304893493,0.2660492658615112,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940310835838318,0.2750184535980224,0.2622568011283874,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736328125,0.7403459548950195,0.2217490226030349,1.0071396827697754,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.9743347167969,1.0,0.5026388168334961,1.0,1.0,0.0,1.0,-2.639704704284668,2.6396992206573486,5.596620667347452e-06,2.036082029342652,1.0,1.0,0.0,119.674072265625,100.0,26898.533203125,0.0,1588.9517822265625,1.0,283.1499938964844,284.9713439941406,291.3619384765625,293.1158447265625,293.1499938964844,293.1499938964844,283.1499938964844,28091.841796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510130405426025,1.0,0.0,0.0,3.530320167541504,3.530341625213623,8.316133630614786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.3896484375,0.0,1346.8204345703125,1895.4371337890625,0.0,2034.2215576171875,0.8723570108413696,1.0,0.0,3.0,1.0,0.0
12302940,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9146966934204102,0.393075555562973,0.3540932536125183,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.8619994521141052,0.3305156826972961,0.3610177040100097,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778137207031,0.9042694568634032,0.3806049525737762,0.2669338881969452,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.8160502910614014,0.2774532735347748,0.2641462683677673,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7590647339820862,0.2230164408683776,1.0108879804611206,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9783935546875,1.0,0.4977251589298248,1.0,1.0,0.0,1.0,-2.653192043304444,2.653186321258545,5.654167580360081e-06,2.0465869903564453,1.0,1.0,0.0,109.97557067871094,88.0,27277.640625,0.0,1564.060791015625,1.0,283.1499938964844,284.95953369140625,291.41241455078125,293.1894836425781,293.1499938964844,293.1499938964844,283.1499938964844,29264.60546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557507753372192,1.0,0.0,0.0,3.603257656097412,3.603280067443848,8.663311064083246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.0693359375,0.0,1432.034423828125,1895.4371337890625,0.0,2075.406982421875,0.8902544379234314,1.0,0.0,3.0,1.0,0.0
12303000,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9146966934204102,0.393075555562973,0.3540932536125183,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.8619994521141052,0.3305156826972961,0.3610177040100097,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778137207031,0.9042694568634032,0.3806049525737762,0.2669338881969452,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.8160502910614014,0.2774532735347748,0.2641462683677673,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7590647339820862,0.2230164408683776,1.0108879804611206,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9783935546875,1.0,0.4977251589298248,1.0,1.0,0.0,1.0,-2.653192043304444,2.653186321258545,5.654167580360081e-06,2.0465869903564453,1.0,1.0,0.0,109.97557067871094,88.0,27277.640625,0.0,1564.060791015625,1.0,283.1499938964844,284.95953369140625,291.41241455078125,293.1894836425781,293.1499938964844,293.1499938964844,283.1499938964844,29264.60546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557507753372192,1.0,0.0,0.0,3.603257656097412,3.603280067443848,8.663311064083246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.0693359375,0.0,1432.034423828125,1895.4371337890625,0.0,2075.406982421875,0.8902544379234314,1.0,0.0,3.0,1.0,0.0
12303060,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9510356187820436,0.3958069384098053,0.3561240136623382,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826354980469,0.8929079174995422,0.3337212204933166,0.3639813065528869,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9390591382980348,0.3823237121105194,0.2678017616271972,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825744628906,0.8427505493164062,0.2798885703086853,0.2660025954246521,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.7848984599113464,0.2242883294820785,1.0144978761672974,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921557307243347,1.0,1.0,0.0,1.0,-2.6663408279418945,2.666335105895996,5.710564892069669e-06,2.0568342208862305,1.0,1.0,0.0,99.36044311523438,76.0,27649.234375,0.0,1534.250732421875,1.0,283.1499938964844,284.94903564453125,291.4622802734375,293.2622985839844,293.1499938964844,293.1499938964844,283.1499938964844,30417.37109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603501677513123,1.0,0.0,0.0,3.673540353775024,3.673563718795776,9.004568823911541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.365234375,0.0,1517.476806640625,1895.4371337890625,0.0,2115.64501953125,0.907508373260498,1.0,0.0,3.0,1.0,0.0
12303120,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9510356187820436,0.3958069384098053,0.3561240136623382,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826354980469,0.8929079174995422,0.3337212204933166,0.3639813065528869,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9390591382980348,0.3823237121105194,0.2678017616271972,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825744628906,0.8427505493164062,0.2798885703086853,0.2660025954246521,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.7848984599113464,0.2242883294820785,1.0144978761672974,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921557307243347,1.0,1.0,0.0,1.0,-2.6663408279418945,2.666335105895996,5.710564892069669e-06,2.0568342208862305,1.0,1.0,0.0,99.36044311523438,76.0,27649.234375,0.0,1534.250732421875,1.0,283.1499938964844,284.94903564453125,291.4622802734375,293.2622985839844,293.1499938964844,293.1499938964844,283.1499938964844,30417.37109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603501677513123,1.0,0.0,0.0,3.673540353775024,3.673563718795776,9.004568823911541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.365234375,0.0,1517.476806640625,1895.4371337890625,0.0,2115.64501953125,0.907508373260498,1.0,0.0,3.0,1.0,0.0
12303180,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9912908673286438,0.3984870016574859,0.3580917716026306,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880065917969,0.9381117820739746,0.3369234502315521,0.3669197559356689,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.9814127683639526,0.3840431571006775,0.2686562836170196,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879455566406,0.8802483677864075,0.2823152244091034,0.2678318321704864,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98785400390625,0.8195233941078186,0.2255556732416153,1.0179976224899292,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861848652362823,1.0,1.0,0.0,1.0,-2.679206609725952,2.6792008876800537,5.766031790699344e-06,2.066866397857666,1.0,1.0,0.0,88.20716857910156,79.0,28013.130859375,0.0,1501.2723388671875,1.0,283.1499938964844,284.9394836425781,291.51104736328125,293.33367919921875,293.1499938964844,293.1499938964844,283.1499938964844,31556.259765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648519277572632,1.0,0.0,0.0,3.741680860519409,3.7417049407958975,9.341718509858764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.1103515625,0.0,1603.49609375,1895.4371337890625,0.0,2155.26220703125,0.9242419600486756,1.0,0.0,3.0,1.0,0.0
12303240,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9912908673286438,0.3984870016574859,0.3580917716026306,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880065917969,0.9381117820739746,0.3369234502315521,0.3669197559356689,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.9814127683639526,0.3840431571006775,0.2686562836170196,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879455566406,0.8802483677864075,0.2823152244091034,0.2678318321704864,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98785400390625,0.8195233941078186,0.2255556732416153,1.0179976224899292,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861848652362823,1.0,1.0,0.0,1.0,-2.679206609725952,2.6792008876800537,5.766031790699344e-06,2.066866397857666,1.0,1.0,0.0,88.20716857910156,79.0,28013.130859375,0.0,1501.2723388671875,1.0,283.1499938964844,284.9394836425781,291.51104736328125,293.33367919921875,293.1499938964844,293.1499938964844,283.1499938964844,31556.259765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648519277572632,1.0,0.0,0.0,3.741680860519409,3.7417049407958975,9.341718509858764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.1103515625,0.0,1603.49609375,1895.4371337890625,0.0,2155.26220703125,0.9242419600486756,1.0,0.0,3.0,1.0,0.0
12303300,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9990000128746032,0.3998947441577911,0.3564832508563995,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9537376761436462,0.3385097682476043,0.3685068190097809,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9927480220794678,0.3848891854286194,0.2691606283187866,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886474609375,0.8934781551361084,0.2835122644901275,0.2688471376895904,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886474609375,0.8303146362304688,0.2261748611927032,1.0202314853668213,285.9886474609375,284.95001220703125,296.36492919921875,288.5126647949219,296.36309814453125,297.3746643066406,285.98858642578125,1.0,0.4849205613136291,1.0,1.0,0.0,1.0,-2.683180093765259,2.683174133300781,5.783480901300209e-06,2.070091962814331,1.0,1.0,0.0,85.23250579833984,79.0,28184.46484375,0.0,1493.3143310546875,1.0,283.1499938964844,284.9314880371094,291.5350646972656,293.369384765625,293.1499938964844,293.1499938964844,283.1499938964844,32256.083984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670912146568298,1.0,0.0,0.0,3.7829430103302,3.782967567443848,9.548889465804675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.49560546875,0.0,1657.1322021484375,1895.4371337890625,0.0,2175.05224609375,0.9315651059150696,1.0,0.0,3.0,1.0,0.0
12303360,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.9990000128746032,0.4020824432373047,0.3505026400089264,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.9609984755516052,0.3400603532791137,0.3701440691947937,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.9974525570869446,0.3856971561908722,0.2696961760520935,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.899913489818573,0.2846734821796417,0.2699058055877685,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888610839844,0.8353363871574402,0.2267623394727707,1.0226826667785645,285.9888916015625,284.95001220703125,296.40826416015625,288.5362243652344,296.4064636230469,297.3763732910156,285.9890441894531,1.0,0.4840582013130188,1.0,1.0,0.0,1.0,-2.6828396320343018,2.682833909988404,5.7821039263217244e-06,2.0698726177215576,1.0,1.0,0.0,83.96611785888672,97.0,28294.498046875,0.0,1486.8997802734375,1.0,283.1499938964844,284.92633056640625,291.5574951171875,293.4004211425781,293.1499938964844,293.1499938964844,283.1499938964844,32685.35546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691768407821655,1.0,0.0,0.0,3.8080317974090576,3.8080568313598633,9.6759686130099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.18798828125,0.0,1690.322265625,1895.4371337890625,0.0,2193.531982421875,0.940540075302124,1.0,0.0,3.0,1.0,0.0
12303420,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060483872890472,0.3579131960868835,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570462703704834,0.3431553542613983,0.3735604584217071,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981994628906,0.9933369755744934,0.3873057663440704,0.2708553671836853,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980163574219,0.8960075974464417,0.2869872748851776,0.2721458077430725,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978332519531,0.8313105702400208,0.2279436737298965,1.028242111206055,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894803464412689,1.0,1.0,0.0,1.0,-2.706047773361206,2.7060418128967285,5.88206785323564e-06,2.0875375270843506,1.0,1.0,0.0,86.3380126953125,115.0,28724.47265625,0.0,1530.11474609375,1.0,283.1499938964844,284.92205810546875,291.6015319824219,293.4659423828125,293.1499938964844,293.1499938964844,283.04998779296875,33807.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730575203895569,1.0,0.0,0.0,3.872858762741089,3.872884511947632,1.0008213848777814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.55859375,0.0,1778.127197265625,1895.4371337890625,0.0,2228.037353515625,0.955466330051422,1.0,0.0,3.0,1.0,0.0
