time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12303480,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060483872890472,0.3579131960868835,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570462703704834,0.3431553542613983,0.3735604584217071,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981994628906,0.9933369755744934,0.3873057663440704,0.2708553671836853,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980163574219,0.8960075974464417,0.2869872748851776,0.2721458077430725,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978332519531,0.8313105702400208,0.2279436737298965,1.028242111206055,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894803464412689,1.0,1.0,0.0,1.0,-2.706047773361206,2.7060418128967285,5.88206785323564e-06,2.0875375270843506,1.0,1.0,0.0,86.3380126953125,115.0,28724.47265625,0.0,1530.11474609375,1.0,283.1499938964844,284.92205810546875,291.6015319824219,293.4659423828125,293.1499938964844,293.1499938964844,283.04998779296875,33807.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730575203895569,1.0,0.0,0.0,3.872858762741089,3.872884511947632,1.0008213848777814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.55859375,0.0,1778.127197265625,1895.4371337890625,0.0,2228.037353515625,0.955466330051422,1.0,0.0,3.0,1.0,0.0
12303540,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.9816470742225648,0.4066019058227539,0.3659688234329223,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410400390625,0.927345097064972,0.3459397554397583,0.377048909664154,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.9678783416748048,0.3885477781295776,0.2720369398593902,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8706126809120178,0.2890155613422394,0.2744619250297546,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413452148437,0.8087485432624817,0.228854551911354,1.0342280864715576,285.94091796875,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3619079589844,285.9400939941406,1.0,0.4994717240333557,1.0,1.0,0.0,1.0,-2.7333903312683105,2.733384370803833,5.997910648147808e-06,2.1069226264953613,1.0,1.0,0.0,94.98938751220705,133.0,29381.05078125,0.0,1607.646728515625,1.0,283.0520935058594,284.8404846191406,291.6674499511719,293.5856018066406,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831003069877625,1.0,0.0,0.0,3.926363945007324,3.926390647888184,1.0286660199199105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.47900390625,0.0,1852.84716796875,1895.4371337890625,0.0,2318.0205078125,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303600,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.9816470742225648,0.4066019058227539,0.3659688234329223,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410400390625,0.927345097064972,0.3459397554397583,0.377048909664154,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.9678783416748048,0.3885477781295776,0.2720369398593902,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8706126809120178,0.2890155613422394,0.2744619250297546,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413452148437,0.8087485432624817,0.228854551911354,1.0342280864715576,285.94091796875,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3619079589844,285.9400939941406,1.0,0.4994717240333557,1.0,1.0,0.0,1.0,-2.7333903312683105,2.733384370803833,5.997910648147808e-06,2.1069226264953613,1.0,1.0,0.0,94.98938751220705,133.0,29381.05078125,0.0,1607.646728515625,1.0,283.0520935058594,284.8404846191406,291.6674499511719,293.5856018066406,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831003069877625,1.0,0.0,0.0,3.926363945007324,3.926390647888184,1.0286660199199105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.47900390625,0.0,1852.84716796875,1895.4371337890625,0.0,2318.0205078125,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303660,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73126220703125,0.9421555995941162,0.4065828323364258,0.366633266210556,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314453125,0.8892784714698792,0.3476020395755768,0.3797110021114349,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313232421875,0.9260522127151488,0.3886778056621551,0.2727248668670654,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.731689453125,0.8383642435073853,0.2900975346565246,0.2762041091918945,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73211669921875,0.7766479253768921,0.2290253788232803,1.0383009910583496,285.73126220703125,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.3427124023437,285.7294616699219,1.0,0.5092939734458923,1.0,1.0,0.0,1.0,-2.742191791534424,2.7421858310699463,6.041478172846837e-06,2.115997791290283,1.0,1.0,0.0,108.1017074584961,133.0,30304.2109375,0.0,1683.2344970703125,1.0,282.7597045898437,284.59619140625,291.74664306640625,293.75982666015625,293.1499938964844,293.1499938964844,282.75,35204.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019685745239258,1.0,0.0,0.0,3.952062606811523,3.952089548110962,1.0421756542200455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.61572265625,0.0,1889.4674072265625,1895.4371337890625,0.0,2489.437255859375,0.972640872001648,1.0,0.0,3.0,1.0,0.0
12303720,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274169921875,0.9365670680999756,0.406582236289978,0.3666791915893554,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275085449219,0.8847598433494568,0.3477935492992401,0.3800043165683746,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.9204853773117064,0.3886564373970032,0.2727631628513336,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.8344404101371765,0.2902112305164337,0.276387870311737,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278747558594,0.7726256847381592,0.2290150672197342,1.038630127906799,285.7274169921875,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3400573730469,285.7265319824219,1.0,0.5106973648071289,1.0,1.0,0.0,1.0,-2.743216037750244,2.7432100772857666,6.046021098882193e-06,2.1168017387390137,1.0,1.0,0.0,109.99715423583984,151.0,30338.373046875,0.0,1693.6116943359375,1.0,282.7560119628906,284.591796875,291.742431640625,293.751220703125,293.1499938964844,293.1499938964844,282.45001220703125,35252.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030434846878052,1.0,0.0,0.0,3.954746007919312,3.95477294921875,1.0435913964101928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.8896484375,0.0,1893.3189697265625,1895.4371337890625,0.0,2499.28369140625,0.9732792377471924,1.0,0.0,3.0,1.0,0.0
12303780,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50543212890625,0.8952586054801941,0.405942440032959,0.3668673038482666,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055236816406,0.851054310798645,0.348830372095108,0.3820763528347015,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8815920948982239,0.3878203928470611,0.2728080749511719,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037483096122742,0.2906552851200104,0.2776209115982055,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428269982337952,0.2284746170043945,1.040040373802185,285.50543212890625,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140869140625,285.50445556640625,1.0,0.5225629806518555,1.0,1.0,0.0,1.0,-2.7488436698913574,2.748837471008301,6.071158168197144e-06,2.121287107467652,1.0,1.0,0.0,126.84207153320312,169.0,31218.849609375,0.0,1780.898681640625,1.0,282.4559631347656,284.3368835449219,291.7698059082031,293.8432922363281,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203050494194031,1.0,0.0,0.0,3.971660614013672,3.9716877937316895,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.04345703125,0.0,1917.716552734375,1895.4371337890625,0.0,2658.395751953125,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303840,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50543212890625,0.8952586054801941,0.405942440032959,0.3668673038482666,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055236816406,0.851054310798645,0.348830372095108,0.3820763528347015,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8815920948982239,0.3878203928470611,0.2728080749511719,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037483096122742,0.2906552851200104,0.2776209115982055,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428269982337952,0.2284746170043945,1.040040373802185,285.50543212890625,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140869140625,285.50445556640625,1.0,0.5225629806518555,1.0,1.0,0.0,1.0,-2.7488436698913574,2.748837471008301,6.071158168197144e-06,2.121287107467652,1.0,1.0,0.0,126.84207153320312,169.0,31218.849609375,0.0,1780.898681640625,1.0,282.4559631347656,284.3368835449219,291.7698059082031,293.8432922363281,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203050494194031,1.0,0.0,0.0,3.971660614013672,3.9716877937316895,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.04345703125,0.0,1917.716552734375,1895.4371337890625,0.0,2658.395751953125,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303900,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495788574219,0.8788034915924072,0.4054760634899139,0.3668689727783203,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.350341796875,0.8371068239212036,0.3491721451282501,0.3829336166381836,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34979248046875,0.8655080795288086,0.3872215151786804,0.2727108597755432,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514404296875,0.7893911600112915,0.2907090187072754,0.2780885398387909,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533630371094,0.7304326891899109,0.2280386239290237,1.040041208267212,285.3495483398437,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3009948730469,285.3406677246094,1.0,0.5285109877586365,1.0,1.0,0.0,1.0,-2.7501895427703857,2.750183343887329,6.077210400690092e-06,2.122375249862671,1.0,1.0,0.0,135.70361328125,169.0,32087.91015625,0.0,1824.48779296875,1.0,282.1932983398437,284.1377868652344,291.80865478515625,293.9840393066406,293.1499938964844,293.1499938964844,282.1499938964844,35656.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303201794624329,1.0,0.0,0.0,3.9773430824279785,3.977370262145996,1.0555513654253446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.033203125,0.0,1925.9595947265625,1895.4371337890625,0.0,2751.42626953125,0.978654444217682,1.0,0.0,3.0,1.0,0.0
12303960,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3068542480469,0.8638415336608887,0.4049077928066253,0.366688072681427,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3069152832031,0.8244875073432922,0.3494112491607666,0.3836192190647125,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.306884765625,0.8510363101959229,0.3865207433700561,0.2724898159503937,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.7761897444725037,0.2906647622585296,0.278421938419342,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072204589844,0.7189081907272339,0.2275059223175048,1.039465069770813,285.3068542480469,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.28759765625,285.3060607910156,1.0,0.5343934297561646,1.0,1.0,0.0,1.0,-2.7501325607299805,2.750126361846924,6.07704532740172e-06,2.1223721504211426,1.0,1.0,0.0,144.82814025878906,172.0,32236.919921875,0.0,1867.182861328125,1.0,282.1559753417969,284.093017578125,291.78912353515625,293.9227600097656,293.1499938964844,293.1499938964844,281.8500061035156,35735.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341357111930847,1.0,0.0,0.0,3.981724739074707,3.981752157211304,1.0578784213066683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.96875,0.0,1932.3319091796875,1895.4371337890625,0.0,2786.977783203125,0.9796966314315796,1.0,0.0,3.0,1.0,0.0
12304020,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462120294570923,0.4036084413528442,0.3660569787025451,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.8091428279876709,0.3497284054756164,0.3845945000648498,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8339493870735168,0.3849888443946838,0.2718270123004913,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.7606428265571594,0.2904248535633087,0.278741180896759,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.7034616470336914,0.2262944430112838,1.0366145372390747,285.11212158203125,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.11114501953125,1.0,0.5414323210716248,1.0,1.0,0.0,1.0,-2.7465600967407227,2.746553897857666,6.06146068093949e-06,2.119705438613892,1.0,1.0,0.0,157.13217163085938,160.0,33243.7265625,0.0,1919.277099609375,1.0,281.8558349609375,283.8504333496094,291.81280517578125,294.0076904296875,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467699289321899,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.0654296875,0.0,1941.0552978515625,1895.4371337890625,0.0,2905.02685546875,0.9811195731163024,1.0,0.0,3.0,1.0,0.0
12304080,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462120294570923,0.4036084413528442,0.3660569787025451,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.8091428279876709,0.3497284054756164,0.3845945000648498,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8339493870735168,0.3849888443946838,0.2718270123004913,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.7606428265571594,0.2904248535633087,0.278741180896759,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.7034616470336914,0.2262944430112838,1.0366145372390747,285.11212158203125,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.11114501953125,1.0,0.5414323210716248,1.0,1.0,0.0,1.0,-2.7465600967407227,2.746553897857666,6.06146068093949e-06,2.119705438613892,1.0,1.0,0.0,157.13217163085938,160.0,33243.7265625,0.0,1919.277099609375,1.0,281.8558349609375,283.8504333496094,291.81280517578125,294.0076904296875,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467699289321899,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.0654296875,0.0,1941.0552978515625,1895.4371337890625,0.0,2905.02685546875,0.9811195731163024,1.0,0.0,3.0,1.0,0.0
12304140,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8419106602668762,0.4020505249500274,0.3648261129856109,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8059194087982178,0.3498434424400329,0.3848948776721954,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8296405076980591,0.38327756524086,0.2707479596138,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7572686672210693,0.2900094091892242,0.2784957885742187,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6990156769752502,0.2249364256858825,1.0311906337738037,284.9150085449219,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.23834228515625,284.9138488769531,1.0,0.5413172841072083,1.0,1.0,0.0,1.0,-2.737290382385254,2.7372844219207764,6.020750788593432e-06,2.1126153469085693,0.9991124868392944,0.9991124868392944,0.0,159.55128479003906,148.0,34227.3671875,0.0,1916.105224609375,1.0,281.5558166503906,283.60797119140625,291.8352966308594,294.0907897949219,293.1499938964844,293.1499938964844,281.25,35931.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858828604221344,1.0,0.0,0.0,3.990657091140747,3.990684509277344,1.0626299626892433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.14501953125,0.0,1945.6575927734373,1895.4371337890625,0.0,3018.01904296875,0.9818379878997804,1.0,0.0,3.0,1.0,0.0
12304200,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8419106602668762,0.4020505249500274,0.3648261129856109,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8059194087982178,0.3498434424400329,0.3848948776721954,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8296405076980591,0.38327756524086,0.2707479596138,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7572686672210693,0.2900094091892242,0.2784957885742187,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6990156769752502,0.2249364256858825,1.0311906337738037,284.9150085449219,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.23834228515625,284.9138488769531,1.0,0.5413172841072083,1.0,1.0,0.0,1.0,-2.737290382385254,2.7372844219207764,6.020750788593432e-06,2.1126153469085693,0.9991124868392944,0.9991124868392944,0.0,159.55128479003906,148.0,34227.3671875,0.0,1916.105224609375,1.0,281.5558166503906,283.60797119140625,291.8352966308594,294.0907897949219,293.1499938964844,293.1499938964844,281.25,35931.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858828604221344,1.0,0.0,0.0,3.990657091140747,3.990684509277344,1.0626299626892433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.14501953125,0.0,1945.6575927734373,1895.4371337890625,0.0,3018.01904296875,0.9818379878997804,1.0,0.0,3.0,1.0,0.0
12304260,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.8445631861686707,0.4002939164638519,0.3631917834281921,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200622558594,0.8097317814826965,0.3498278856277466,0.3847725987434387,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.8320854902267456,0.38145712018013,0.2694129049777984,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72021484375,0.7603301405906677,0.2894930243492126,0.2779099941253662,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.7009322047233582,0.2235196530818939,1.02432382106781,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.5372632145881653,1.0,1.0,0.0,1.0,-2.724640369415283,2.7246344089508057,5.965231139271054e-06,2.1028521060943604,0.9944059252738952,0.9944059252738952,0.0,155.96852111816406,136.0,35252.7421875,0.0,1879.8096923828125,1.0,281.2558288574219,283.3708801269531,291.85626220703125,294.1754150390625,293.1499938964844,293.1499938964844,280.95001220703125,36090.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708897233009338,1.0,0.0,0.0,3.987870693206787,3.987898111343384,1.0611465768306516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.263671875,0.0,1943.29296875,1895.4371337890625,0.0,3131.156494140625,0.9812970757484436,1.0,0.0,3.0,1.0,0.0
12304320,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.8445631861686707,0.4002939164638519,0.3631917834281921,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200622558594,0.8097317814826965,0.3498278856277466,0.3847725987434387,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.8320854902267456,0.38145712018013,0.2694129049777984,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72021484375,0.7603301405906677,0.2894930243492126,0.2779099941253662,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.7009322047233582,0.2235196530818939,1.02432382106781,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.5372632145881653,1.0,1.0,0.0,1.0,-2.724640369415283,2.7246344089508057,5.965231139271054e-06,2.1028521060943604,0.9944059252738952,0.9944059252738952,0.0,155.96852111816406,136.0,35252.7421875,0.0,1879.8096923828125,1.0,281.2558288574219,283.3708801269531,291.85626220703125,294.1754150390625,293.1499938964844,293.1499938964844,280.95001220703125,36090.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708897233009338,1.0,0.0,0.0,3.987870693206787,3.987898111343384,1.0611465768306516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.263671875,0.0,1943.29296875,1895.4371337890625,0.0,3131.156494140625,0.9812970757484436,1.0,0.0,3.0,1.0,0.0
12304380,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8514740467071533,0.3982440233230591,0.3611949980258941,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.8175529837608337,0.3496762812137604,0.384358674287796,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5222473144531,0.838691771030426,0.3795144855976105,0.2679006159305572,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674337029457092,0.2888752222061157,0.2771019041538238,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5227966308594,0.706747829914093,0.2220644056797027,1.0166610479354858,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.5207824707031,1.0,0.5308206677436829,1.0,1.0,0.0,1.0,-2.709812641143799,2.7098069190979004,5.900419637328014e-06,2.091378927230835,0.9870438575744628,0.9870438575744628,0.0,149.02125549316406,124.0,36209.84375,0.0,1824.9622802734373,1.0,280.95587158203125,283.1333923339844,291.8711853027344,294.25152587890625,293.1499938964844,293.1499938964844,280.6499938964844,36270.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827788233757019,1.0,0.0,0.0,3.978507518768311,3.9785349369049072,1.0561695944488747e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.5263671875,0.0,1932.4874267578125,1895.4371337890625,0.0,3242.616943359375,0.9792837500572203,1.0,0.0,3.0,1.0,0.0
12304440,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8514740467071533,0.3982440233230591,0.3611949980258941,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.8175529837608337,0.3496762812137604,0.384358674287796,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5222473144531,0.838691771030426,0.3795144855976105,0.2679006159305572,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674337029457092,0.2888752222061157,0.2771019041538238,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5227966308594,0.706747829914093,0.2220644056797027,1.0166610479354858,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.5207824707031,1.0,0.5308206677436829,1.0,1.0,0.0,1.0,-2.709812641143799,2.7098069190979004,5.900419637328014e-06,2.091378927230835,0.9870438575744628,0.9870438575744628,0.0,149.02125549316406,124.0,36209.84375,0.0,1824.9622802734373,1.0,280.95587158203125,283.1333923339844,291.8711853027344,294.25152587890625,293.1499938964844,293.1499938964844,280.6499938964844,36270.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827788233757019,1.0,0.0,0.0,3.978507518768311,3.9785349369049072,1.0561695944488747e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.5263671875,0.0,1932.4874267578125,1895.4371337890625,0.0,3242.616943359375,0.9792837500572203,1.0,0.0,3.0,1.0,0.0
12304500,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3713684082031,0.8563165068626404,0.3971365094184875,0.3601269721984863,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3720397949219,0.8226268887519836,0.349558413028717,0.384097546339035,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3716125488281,0.8433389663696289,0.3785167634487152,0.2671233415603637,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3732604980469,0.7722970247268677,0.2885366380214691,0.2766574025154114,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3754577636719,0.7108160853385925,0.221329465508461,1.0127151012420654,284.371337890625,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1864929199219,284.3616943359375,1.0,0.5270146131515503,1.0,1.0,0.0,1.0,-2.7020468711853027,2.702040910720825,5.866594165127026e-06,2.0853593349456787,0.981727123260498,0.981727123260498,0.0,144.72276306152344,124.0,37088.91015625,0.0,1793.419677734375,1.0,280.6932678222656,282.9417419433594,291.9036560058594,294.3886413574219,293.1499938964844,293.1499938964844,280.6499938964844,36379.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911614418029785,1.0,0.0,0.0,3.9711971282958975,3.971224546432495,1.0522917364141904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.18603515625,0.0,1923.8265380859373,1895.4371337890625,0.0,3321.06787109375,0.9776708483695984,1.0,0.0,3.0,1.0,0.0
12304560,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.322265625,0.8617022633552551,0.3959276080131531,0.3588778972625732,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3223571777344,0.8281495571136475,0.349375307559967,0.3837028443813324,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222961425781,0.8485448360443115,0.377458244562149,0.2662535607814789,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3225402832031,0.7777029275894165,0.28814497590065,0.2761175036430359,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3228759765625,0.7151622772216797,0.2205590307712555,1.0084466934204102,284.322265625,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1769104003906,284.32080078125,1.0,0.5228924751281738,1.0,1.0,0.0,1.0,-2.693310737609864,2.693305015563965,5.828658231621375e-06,2.078587293624878,0.9770033955574036,0.9770033955574036,0.0,140.15609741210938,112.0,37098.29296875,0.0,1759.3746337890625,1.0,280.65582275390625,282.8961486816406,291.87908935546875,294.31658935546875,293.1499938964844,293.1499938964844,280.3500061035156,36475.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940845131874084,1.0,0.0,0.0,3.961676359176636,3.961703538894653,1.0472521125848289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.134765625,0.0,1912.2147216796875,1895.4371337890625,0.0,3348.383544921875,0.97560054063797,1.0,0.0,3.0,1.0,0.0
12304620,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8750795722007751,0.3933835029602051,0.3563100397586822,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.8414389491081238,0.3489161729812622,0.3828297555446625,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8615186810493469,0.3752768039703369,0.2644914984703064,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.790864884853363,0.2872943580150604,0.2749795615673065,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219177246094,0.7253074049949646,0.218990072607994,0.9997633695602416,284.12127685546875,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197509765625,1.0,0.5139893889427185,1.0,1.0,0.0,1.0,-2.67539381980896,2.675388097763061,5.751197477366077e-06,2.0646779537200928,0.964276909828186,0.964276909828186,0.0,130.20616149902344,100.0,37916.82421875,0.0,1687.537109375,1.0,280.3560485839844,282.6604919433594,291.88018798828125,294.3706359863281,293.1499938964844,293.1499938964844,280.04998779296875,36710.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904611885547638,1.0,0.0,0.0,3.936248302459717,3.9362752437591553,1.0338517313357445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.18701171875,0.0,1881.2965087890625,1895.4371337890625,0.0,3446.53466796875,0.970000386238098,1.0,0.0,3.0,1.0,0.0
12304680,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8750795722007751,0.3933835029602051,0.3563100397586822,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.8414389491081238,0.3489161729812622,0.3828297555446625,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8615186810493469,0.3752768039703369,0.2644914984703064,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.790864884853363,0.2872943580150604,0.2749795615673065,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219177246094,0.7253074049949646,0.218990072607994,0.9997633695602416,284.12127685546875,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197509765625,1.0,0.5139893889427185,1.0,1.0,0.0,1.0,-2.67539381980896,2.675388097763061,5.751197477366077e-06,2.0646779537200928,0.964276909828186,0.964276909828186,0.0,130.20616149902344,100.0,37916.82421875,0.0,1687.537109375,1.0,280.3560485839844,282.6604919433594,291.88018798828125,294.3706359863281,293.1499938964844,293.1499938964844,280.04998779296875,36710.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904611885547638,1.0,0.0,0.0,3.936248302459717,3.9362752437591553,1.0338517313357445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.18701171875,0.0,1881.2965087890625,1895.4371337890625,0.0,3446.53466796875,0.970000386238098,1.0,0.0,3.0,1.0,0.0
12304740,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8918558359146118,0.390634149312973,0.3535352349281311,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.8580349087715149,0.3482968211174011,0.3817591369152069,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8779647350311279,0.3729643225669861,0.2626233100891113,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189147949219,0.8069667816162109,0.2863218486309051,0.2737054228782654,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.7375814318656921,0.2173529118299484,0.990674376487732,283.9186096191406,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9169921875,1.0,0.504400372505188,1.0,1.0,0.0,1.0,-2.656243801116944,2.656238079071045,5.668935045832768e-06,2.049790382385254,0.9488431811332704,0.9488431811332704,0.0,119.64156341552734,88.0,38757.46484375,0.0,1612.07568359375,1.0,280.0562744140625,282.4331359863281,291.8773498535156,294.4213562011719,293.1499938964844,293.1499938964844,279.75,36987.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147465229034424,1.0,0.0,0.0,3.900733947753906,3.9007606506347656,1.0152801905860542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.814453125,0.0,1838.316162109375,1895.4371337890625,0.0,3540.599365234375,0.9621607065200806,1.0,0.0,3.0,1.0,0.0
12304800,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8918558359146118,0.390634149312973,0.3535352349281311,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.8580349087715149,0.3482968211174011,0.3817591369152069,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8779647350311279,0.3729643225669861,0.2626233100891113,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189147949219,0.8069667816162109,0.2863218486309051,0.2737054228782654,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.7375814318656921,0.2173529118299484,0.990674376487732,283.9186096191406,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9169921875,1.0,0.504400372505188,1.0,1.0,0.0,1.0,-2.656243801116944,2.656238079071045,5.668935045832768e-06,2.049790382385254,0.9488431811332704,0.9488431811332704,0.0,119.64156341552734,88.0,38757.46484375,0.0,1612.07568359375,1.0,280.0562744140625,282.4331359863281,291.8773498535156,294.4213562011719,293.1499938964844,293.1499938964844,279.75,36987.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147465229034424,1.0,0.0,0.0,3.900733947753906,3.9007606506347656,1.0152801905860542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.814453125,0.0,1838.316162109375,1895.4371337890625,0.0,3540.599365234375,0.9621607065200806,1.0,0.0,3.0,1.0,0.0
12304860,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.71832275390625,0.9120908379554749,0.3878056406974792,0.3506977260112762,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7184143066406,0.877987802028656,0.3475461006164551,0.3805555403232574,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7183532714844,0.8976252675056458,0.3706154525279999,0.2607365250587463,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7186584472656,0.8244664669036865,0.2852693200111389,0.2723631262779236,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7190856933594,0.7523486018180847,0.2157131731510162,0.9816054701805116,283.7182922363281,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1297607421875,283.71649169921875,1.0,0.4947011172771454,1.0,1.0,0.0,1.0,-2.6367993354797363,2.636793851852417,5.585986855294323e-06,2.0346603393554688,0.9314035177230836,0.9314035177230836,0.0,109.17171478271484,88.0,39526.5625,0.0,1537.6632080078125,1.0,279.75762939453125,282.2104187011719,291.8721008300781,294.4685974121094,293.1499938964844,293.1499938964844,279.75,37304.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243523478507996,1.0,0.0,0.0,3.855299472808838,3.855325698852539,9.917666830006056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.77099609375,0.0,1784.107177734375,1895.4371337890625,0.0,3629.26904296875,0.9521295428276062,1.0,0.0,3.0,1.0,0.0
12304920,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7168884277344,0.9130885004997252,0.3876967132091522,0.3505747616291046,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71697998046875,0.8789175152778625,0.3475190103054046,0.3805007338523865,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7169189453125,0.8985351920127869,0.3705243170261383,0.2606552541255951,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7171630859375,0.8252468705177307,0.2852291166782379,0.2723039984703064,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.717529296875,0.7530443668365479,0.2156480252742767,0.9812175035476683,283.71685791015625,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1292724609375,283.7153015136719,1.0,0.494287371635437,1.0,1.0,0.0,1.0,-2.6359591484069824,2.635953664779663,5.582411176874302e-06,2.034004211425781,0.9307271242141724,0.9307271242141724,0.0,108.73114776611328,76.0,39514.4453125,0.0,1534.524658203125,1.0,279.75653076171875,282.20947265625,291.8688659667969,294.4621276855469,293.1499938964844,293.1499938964844,279.45001220703125,37314.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924333930015564,1.0,0.0,0.0,3.8531994819641113,3.853225946426392,9.906865443554125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.91650390625,0.0,1781.593017578125,1895.4371337890625,0.0,3629.099365234375,0.9516652822494508,1.0,0.0,3.0,1.0,0.0
12304980,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5188903808594,0.942224621772766,0.3846264183521271,0.3474712073802948,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189819335937,0.9054102897644044,0.346601128578186,0.3790768682956695,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.9263092279434204,0.3679807186126709,0.2586052417755127,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474724888801575,0.2840327322483063,0.2707932591438293,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5195007324219,0.7733249068260193,0.2138901054859161,0.9714691042900084,283.5188903808594,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5174865722656,1.0,0.4837485253810882,1.0,1.0,0.0,1.0,-2.6147501468658447,2.6147446632385254,5.492629497894086e-06,2.017485857009888,0.9100008606910706,0.9100008606910706,0.0,97.61161041259766,64.0,40191.35546875,0.0,1455.933837890625,1.0,279.4569091796875,281.9922180175781,291.85662841796875,294.49371337890625,293.1499938964844,293.1499938964844,279.1499938964844,37704.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932979702949524,1.0,0.0,0.0,3.7913005352020255,3.791326284408569,9.591128673491769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.6943359375,0.0,1709.374267578125,1895.4371337890625,0.0,3708.4228515625,0.938014566898346,1.0,0.0,3.0,1.0,0.0
12305040,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5188903808594,0.942224621772766,0.3846264183521271,0.3474712073802948,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189819335937,0.9054102897644044,0.346601128578186,0.3790768682956695,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.9263092279434204,0.3679807186126709,0.2586052417755127,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474724888801575,0.2840327322483063,0.2707932591438293,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5195007324219,0.7733249068260193,0.2138901054859161,0.9714691042900084,283.5188903808594,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5174865722656,1.0,0.4837485253810882,1.0,1.0,0.0,1.0,-2.6147501468658447,2.6147446632385254,5.492629497894086e-06,2.017485857009888,0.9100008606910706,0.9100008606910706,0.0,97.61161041259766,64.0,40191.35546875,0.0,1455.933837890625,1.0,279.4569091796875,281.9922180175781,291.85662841796875,294.49371337890625,293.1499938964844,293.1499938964844,279.1499938964844,37704.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932979702949524,1.0,0.0,0.0,3.7913005352020255,3.791326284408569,9.591128673491769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.6943359375,0.0,1709.374267578125,1895.4371337890625,0.0,3708.4228515625,0.938014566898346,1.0,0.0,3.0,1.0,0.0
12305100,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.374755859375,0.959211528301239,0.3830924034118652,0.3459442257881164,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3753356933594,0.923032283782959,0.3461139500141144,0.3783482611179352,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.375,0.944059431552887,0.3666988611221313,0.2575858533382416,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.37664794921875,0.8614639639854431,0.2834171056747436,0.2700296938419342,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.379150390625,0.786105215549469,0.2130104303359985,0.9666077494621276,283.3747253417969,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1083374023437,283.36456298828125,1.0,0.4783516824245453,1.0,1.0,0.0,1.0,-2.604170083999634,2.6041646003723145,5.448096999316476e-06,2.0092368125915527,0.8981133699417114,0.8981133699417114,0.0,91.95426177978516,64.0,40929.90234375,0.0,1416.6929931640625,1.0,279.19793701171875,281.8203125,291.8746643066406,294.6080627441406,293.1499938964844,293.1499938964844,279.1499938964844,37938.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393072128295898,1.0,0.0,0.0,3.754329204559326,3.754354476928711,9.4049823928799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.79052734375,0.0,1667.2872314453125,1895.4371337890625,0.0,3766.143798828125,0.9298456311225892,1.0,0.0,3.0,1.0,0.0
12305160,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3270874023437,0.9763988852500916,0.3814939260482788,0.3442989289760589,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271484375,0.9433788061141968,0.3455678820610046,0.3775158524513244,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271179199219,0.9627933502197266,0.3653632402420044,0.2564952075481415,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3273010253906,0.8776436448097229,0.2827551662921905,0.2691957652568817,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3276062011719,0.8006207346916199,0.2121010869741439,0.9615322947502136,283.3270874023437,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.1015014648437,283.32598876953125,1.0,0.4728516638278961,1.0,1.0,0.0,1.0,-2.592912435531616,2.592906951904297,5.400923328124918e-06,2.0004656314849854,0.8867657780647278,0.8867657780647278,0.0,86.34912109375,67.0,40781.91015625,0.0,1377.106201171875,1.0,279.1573181152344,281.7840576171875,291.8421325683594,294.5176696777344,293.1499938964844,293.1499938964844,279.45001220703125,38164.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940666437149048,1.0,0.0,0.0,3.712278127670288,3.7123031616210938,9.195478014589752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.4091796875,0.0,1620.0382080078125,1895.4371337890625,0.0,3778.502685546875,0.9206310510635376,1.0,0.0,3.0,1.0,0.0
12305220,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9962230324745178,0.3802402913570404,0.3423880934715271,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52764892578125,0.9693947434425354,0.3457141816616058,0.3769459426403045,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277404785156,0.9850541353225708,0.364213615655899,0.2551678419113159,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004930257797241,0.2824853360652923,0.2683633863925934,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.526611328125,0.8195985555648804,0.2111570537090301,0.9548048973083496,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.5307312011719,1.0,0.4667477011680603,1.0,1.0,0.0,1.0,-2.579327344894409,2.57932186126709,5.343815701053245e-06,1.989653825759888,0.8693600296974182,0.8693600296974182,0.0,79.79988861083984,85.0,39349.6953125,0.0,1330.7252197265625,1.0,279.4423217773437,282.0289611816406,291.7361755371094,294.25341796875,293.1499938964844,293.1499938964844,279.75,38227.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223875999450684,1.0,0.0,0.0,3.6284236907958975,3.628447771072388,8.784747365098156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.7275390625,0.0,1525.8648681640625,1895.4371337890625,0.0,3611.176513671875,0.902019202709198,1.0,0.0,3.0,1.0,0.0
12305280,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9962230324745178,0.3802402913570404,0.3423880934715271,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52764892578125,0.9693947434425354,0.3457141816616058,0.3769459426403045,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277404785156,0.9850541353225708,0.364213615655899,0.2551678419113159,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004930257797241,0.2824853360652923,0.2683633863925934,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.526611328125,0.8195985555648804,0.2111570537090301,0.9548048973083496,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.5307312011719,1.0,0.4667477011680603,1.0,1.0,0.0,1.0,-2.579327344894409,2.57932186126709,5.343815701053245e-06,1.989653825759888,0.8693600296974182,0.8693600296974182,0.0,79.79988861083984,85.0,39349.6953125,0.0,1330.7252197265625,1.0,279.4423217773437,282.0289611816406,291.7361755371094,294.25341796875,293.1499938964844,293.1499938964844,279.75,38227.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223875999450684,1.0,0.0,0.0,3.6284236907958975,3.628447771072388,8.784747365098156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.7275390625,0.0,1525.8648681640625,1895.4371337890625,0.0,3611.176513671875,0.902019202709198,1.0,0.0,3.0,1.0,0.0
