time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12305340,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7575378417969,0.9903875589370728,0.3804599046707153,0.3424066007137298,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9630022048950196,0.3470192849636078,0.3781813681125641,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.97843337059021,0.3643940985202789,0.2551587224006653,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8940595984458923,0.2832501232624054,0.2689480781555176,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7561340332031,0.8134724497795105,0.2111638337373733,0.9542372226715088,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.7611083984375,1.0,0.4687467813491821,1.0,1.0,0.0,1.0,-2.5806381702423096,2.5806329250335693,5.348797913029557e-06,1.990440011024475,0.8552677035331726,0.8552677035331726,0.0,81.52623748779297,103.0,38050.01953125,0.0,1340.0003662109375,1.0,279.7412414550781,282.2979431152344,291.70770263671875,294.12261962890625,293.1499938964844,293.1499938964844,280.04998779296875,38113.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021857380867004,1.0,0.0,0.0,3.548473358154297,3.548496723175049,8.401878517361183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.2587890625,0.0,1438.4937744140625,1895.4371337890625,0.0,3423.950439453125,0.884185791015625,1.0,0.0,3.0,1.0,0.0
12305400,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7575378417969,0.9903875589370728,0.3804599046707153,0.3424066007137298,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9630022048950196,0.3470192849636078,0.3781813681125641,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.97843337059021,0.3643940985202789,0.2551587224006653,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8940595984458923,0.2832501232624054,0.2689480781555176,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7561340332031,0.8134724497795105,0.2111638337373733,0.9542372226715088,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.7611083984375,1.0,0.4687467813491821,1.0,1.0,0.0,1.0,-2.5806381702423096,2.5806329250335693,5.348797913029557e-06,1.990440011024475,0.8552677035331726,0.8552677035331726,0.0,81.52623748779297,103.0,38050.01953125,0.0,1340.0003662109375,1.0,279.7412414550781,282.2979431152344,291.70770263671875,294.12261962890625,293.1499938964844,293.1499938964844,280.04998779296875,38113.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021857380867004,1.0,0.0,0.0,3.548473358154297,3.548496723175049,8.401878517361183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.2587890625,0.0,1438.4937744140625,1895.4371337890625,0.0,3423.950439453125,0.884185791015625,1.0,0.0,3.0,1.0,0.0
12305460,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.99005126953125,0.9651082754135132,0.38118577003479,0.343240737915039,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.9342333674430848,0.348849892616272,0.3803756237030029,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.9507176280021667,0.3652076721191406,0.2558418214321136,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.869202196598053,0.2845587730407715,0.2703566253185272,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886169433594,0.7904671430587769,0.2116915732622146,0.957457721233368,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.126953125,283.99365234375,1.0,0.4757136404514313,1.0,1.0,0.0,1.0,-2.5903103351593018,2.5903048515319824,5.388729732658248e-06,1.997782588005066,0.844293475151062,0.844293475151062,0.0,89.08645629882812,121.0,36873.390625,0.0,1385.824951171875,1.0,280.0404968261719,282.5693054199219,291.7024230957031,294.0387268066406,293.1499938964844,293.1499938964844,280.3500061035156,37882.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884783923625946,1.0,0.0,0.0,3.4768154621124268,3.4768381118774414,8.065969154813502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.60302734375,0.0,1362.306396484375,1895.4371337890625,0.0,3261.395751953125,0.8681427836418152,1.0,0.0,3.0,1.0,0.0
12305520,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.99005126953125,0.9651082754135132,0.38118577003479,0.343240737915039,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.9342333674430848,0.348849892616272,0.3803756237030029,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.9507176280021667,0.3652076721191406,0.2558418214321136,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.869202196598053,0.2845587730407715,0.2703566253185272,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886169433594,0.7904671430587769,0.2116915732622146,0.957457721233368,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.126953125,283.99365234375,1.0,0.4757136404514313,1.0,1.0,0.0,1.0,-2.5903103351593018,2.5903048515319824,5.388729732658248e-06,1.997782588005066,0.844293475151062,0.844293475151062,0.0,89.08645629882812,121.0,36873.390625,0.0,1385.824951171875,1.0,280.0404968261719,282.5693054199219,291.7024230957031,294.0387268066406,293.1499938964844,293.1499938964844,280.3500061035156,37882.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884783923625946,1.0,0.0,0.0,3.4768154621124268,3.4768381118774414,8.065969154813502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.60302734375,0.0,1362.306396484375,1895.4371337890625,0.0,3261.395751953125,0.8681427836418152,1.0,0.0,3.0,1.0,0.0
12305580,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9281355142593384,0.3821408748626709,0.3444574773311615,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.8992263078689575,0.350945234298706,0.3830757737159729,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171936035156,0.9132342338562012,0.3663546741008758,0.2569070756435394,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167053222656,0.8407706618309021,0.2861594259738922,0.2722370624542236,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7632434964179993,0.2125074863433838,0.9628756642341614,284.21728515625,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.2207336425781,1.0,0.4858331382274627,1.0,1.0,0.0,1.0,-2.604640007019043,2.604634523391724,5.448368938232306e-06,2.0087623596191406,0.836311936378479,0.836311936378479,0.0,100.49752044677734,139.0,35865.53125,0.0,1455.260986328125,1.0,280.33984375,282.84246826171875,291.6990661621094,293.97216796875,293.1499938964844,293.1499938964844,280.6499938964844,37572.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704165816307068,1.0,0.0,0.0,3.4166040420532227,3.416626214981079,7.789016081005684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.29248046875,0.0,1299.6900634765625,1895.4371337890625,0.0,3126.71826171875,0.8545952439308167,1.0,0.0,3.0,1.0,0.0
12305640,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9281355142593384,0.3821408748626709,0.3444574773311615,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.8992263078689575,0.350945234298706,0.3830757737159729,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171936035156,0.9132342338562012,0.3663546741008758,0.2569070756435394,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167053222656,0.8407706618309021,0.2861594259738922,0.2722370624542236,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7632434964179993,0.2125074863433838,0.9628756642341614,284.21728515625,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.2207336425781,1.0,0.4858331382274627,1.0,1.0,0.0,1.0,-2.604640007019043,2.604634523391724,5.448368938232306e-06,2.0087623596191406,0.836311936378479,0.836311936378479,0.0,100.49752044677734,139.0,35865.53125,0.0,1455.260986328125,1.0,280.33984375,282.84246826171875,291.6990661621094,293.97216796875,293.1499938964844,293.1499938964844,280.6499938964844,37572.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704165816307068,1.0,0.0,0.0,3.4166040420532227,3.416626214981079,7.789016081005684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.29248046875,0.0,1299.6900634765625,1895.4371337890625,0.0,3126.71826171875,0.8545952439308167,1.0,0.0,3.0,1.0,0.0
12305700,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3686218261719,0.9094021916389464,0.3826475739479065,0.3451129496097564,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3681030273437,0.8835228681564331,0.3520373404026031,0.3845148384571075,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3683776855469,0.8962787389755249,0.3669850826263428,0.2575041055679321,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666076660156,0.8273950219154358,0.2870097756385803,0.2732647061347961,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3637390136719,0.7504445314407349,0.2129703611135482,0.9660374522209167,284.36871337890625,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.1506652832031,284.3804626464844,1.0,0.4916611313819885,1.0,1.0,0.0,1.0,-2.61268162727356,2.61267614364624,5.482016149471747e-06,2.0149407386779785,0.8338934183120728,0.8338934183120728,0.0,107.26754760742188,139.0,35009.8515625,0.0,1496.1844482421875,1.0,280.5916442871094,283.0355224609375,291.6703186035156,293.84527587890625,293.1499938964844,293.1499938964844,280.6499938964844,37384.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617607951164246,1.0,0.0,0.0,3.391151428222656,3.3911731243133545,7.673396567042801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.771484375,0.0,1273.4295654296875,1895.4371337890625,0.0,3045.519775390625,0.8488726615905762,1.0,0.0,3.0,1.0,0.0
12305760,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378967285156,0.8935762643814087,0.3832412958145141,0.3459078371524811,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4377746582031,0.8691155910491943,0.3531970977783203,0.3860792219638824,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378356933594,0.8810846209526062,0.3676987290382385,0.2581980526447296,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4373779296875,0.8149121999740601,0.2879226207733154,0.2743911147117615,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4366455078125,0.7389440536499023,0.2134916633367538,0.969615638256073,284.4379272460937,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.158447265625,284.44110107421875,1.0,0.4978679716587066,1.0,1.0,0.0,1.0,-2.6217570304870605,2.621751546859741,5.520114882529015e-06,2.02191424369812,0.8312216997146606,0.8312216997146606,0.0,114.48338317871094,157.0,34891.16796875,0.0,1540.7657470703125,1.0,280.6393737792969,283.1080322265625,291.6892395019531,293.9040222167969,293.1499938964844,293.1499938964844,280.95001220703125,37214.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858024537563324,1.0,0.0,0.0,3.3697986602783203,3.3698203563690186,7.577069141007087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.9609375,0.0,1251.592041015625,1895.4371337890625,0.0,3010.47900390625,0.8439796566963196,1.0,0.0,3.0,1.0,0.0
12305820,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.865628719329834,0.3844644427299499,0.3475346267223358,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.8439278602600098,0.3555577099323272,0.389285147190094,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.854233980178833,0.3691863417625427,0.259644091129303,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497497558594,0.7905699610710144,0.289792388677597,0.2767205834388733,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490783691406,0.7184745073318481,0.2145869582891464,0.9772107601165771,284.6502380371094,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.6531066894531,1.0,0.5110082626342773,1.0,1.0,0.0,1.0,-2.64072322845459,2.6407177448272705,5.60019543627277e-06,2.03650450706482,0.8289028406143188,0.8289028406143188,0.0,130.1573944091797,160.0,33944.49609375,0.0,1637.5721435546875,1.0,280.93878173828125,283.36407470703125,291.6729431152344,293.83111572265625,293.1499938964844,293.1499938964844,281.25,36832.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464915156364441,1.0,0.0,0.0,3.3374314308166504,3.3374526500701904,7.432210509250581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.162109375,0.0,1218.125244140625,1895.4371337890625,0.0,2902.4208984375,0.8365287780761719,1.0,0.0,3.0,1.0,0.0
12305880,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.865628719329834,0.3844644427299499,0.3475346267223358,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.8439278602600098,0.3555577099323272,0.389285147190094,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.854233980178833,0.3691863417625427,0.259644091129303,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497497558594,0.7905699610710144,0.289792388677597,0.2767205834388733,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490783691406,0.7184745073318481,0.2145869582891464,0.9772107601165771,284.6502380371094,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.6531066894531,1.0,0.5110082626342773,1.0,1.0,0.0,1.0,-2.64072322845459,2.6407177448272705,5.60019543627277e-06,2.03650450706482,0.8289028406143188,0.8289028406143188,0.0,130.1573944091797,160.0,33944.49609375,0.0,1637.5721435546875,1.0,280.93878173828125,283.36407470703125,291.6729431152344,293.83111572265625,293.1499938964844,293.1499938964844,281.25,36832.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464915156364441,1.0,0.0,0.0,3.3374314308166504,3.3374526500701904,7.432210509250581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.162109375,0.0,1218.125244140625,1895.4371337890625,0.0,2902.4208984375,0.8365287780761719,1.0,0.0,3.0,1.0,0.0
12305940,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8508602976799011,0.3858018517494201,0.3490777611732483,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8310558795928955,0.3580139279365539,0.3923714756965637,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.8402649760246277,0.3708156943321228,0.2610416710376739,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774688005447388,0.2917537987232208,0.2789426147937774,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.706637442111969,0.2157773077487945,0.984312891960144,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.8556213378906,1.0,0.5201049447059631,1.0,1.0,0.0,1.0,-2.658687829971313,2.658682346343994,5.676636646967381e-06,2.0503523349761963,0.8292214274406433,0.8292214274406433,0.0,140.9232177734375,148.0,33009.96484375,0.0,1712.011962890625,1.0,281.2384948730469,283.6095886230469,291.65191650390625,293.7538146972656,293.1499938964844,293.1499938964844,281.54998779296875,36445.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351520299911499,1.0,0.0,0.0,3.319758892059326,3.319779872894287,7.353708042501239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.20361328125,0.0,1198.89111328125,1895.4371337890625,0.0,2796.4560546875,0.8323075175285339,1.0,0.0,3.0,1.0,0.0
12306000,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8508602976799011,0.3858018517494201,0.3490777611732483,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8310558795928955,0.3580139279365539,0.3923714756965637,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.8402649760246277,0.3708156943321228,0.2610416710376739,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774688005447388,0.2917537987232208,0.2789426147937774,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.706637442111969,0.2157773077487945,0.984312891960144,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.8556213378906,1.0,0.5201049447059631,1.0,1.0,0.0,1.0,-2.658687829971313,2.658682346343994,5.676636646967381e-06,2.0503523349761963,0.8292214274406433,0.8292214274406433,0.0,140.9232177734375,148.0,33009.96484375,0.0,1712.011962890625,1.0,281.2384948730469,283.6095886230469,291.65191650390625,293.7538146972656,293.1499938964844,293.1499938964844,281.54998779296875,36445.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351520299911499,1.0,0.0,0.0,3.319758892059326,3.319779872894287,7.353708042501239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.20361328125,0.0,1198.89111328125,1895.4371337890625,0.0,2796.4560546875,0.8323075175285339,1.0,0.0,3.0,1.0,0.0
12306060,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8506640791893005,0.3873481154441833,0.3504339754581451,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8317186832427979,0.3606319427490234,0.3951891958713531,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8403298854827881,0.3726660311222076,0.2623075246810913,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7781268358230591,0.2938686907291412,0.2809247672557831,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7069982886314392,0.2171207666397094,0.9902814030647278,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.0569152832031,1.0,0.5225225687026978,1.0,1.0,0.0,1.0,-2.6743392944335938,2.674333572387696,5.74363775740494e-06,2.062407255172729,0.832236647605896,0.832236647605896,0.0,142.34429931640625,136.0,32206.400390625,0.0,1741.364501953125,1.0,281.5383605957031,283.8545837402344,291.63092041015625,293.68292236328125,293.1499938964844,293.1499938964844,281.8500061035156,36055.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241671919822693,1.0,0.0,0.0,3.316860675811768,3.3168816566467285,7.340874503825034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.75,0.0,1193.5357666015625,1895.4371337890625,0.0,2694.218017578125,0.8313367962837219,1.0,0.0,3.0,1.0,0.0
12306120,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8506640791893005,0.3873481154441833,0.3504339754581451,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8317186832427979,0.3606319427490234,0.3951891958713531,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8403298854827881,0.3726660311222076,0.2623075246810913,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7781268358230591,0.2938686907291412,0.2809247672557831,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7069982886314392,0.2171207666397094,0.9902814030647278,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.0569152832031,1.0,0.5225225687026978,1.0,1.0,0.0,1.0,-2.6743392944335938,2.674333572387696,5.74363775740494e-06,2.062407255172729,0.832236647605896,0.832236647605896,0.0,142.34429931640625,136.0,32206.400390625,0.0,1741.364501953125,1.0,281.5383605957031,283.8545837402344,291.63092041015625,293.68292236328125,293.1499938964844,293.1499938964844,281.8500061035156,36055.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241671919822693,1.0,0.0,0.0,3.316860675811768,3.3168816566467285,7.340874503825034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.75,0.0,1193.5357666015625,1895.4371337890625,0.0,2694.218017578125,0.8313367962837219,1.0,0.0,3.0,1.0,0.0
12306180,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.859103262424469,0.3891153335571289,0.3517785966396332,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8404654860496521,0.3634347319602966,0.3979466557502746,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487308025360107,0.3747448325157165,0.2635683417320251,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24761962890625,0.7870279550552368,0.2961627840995788,0.2828483581542969,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.714786171913147,0.21864914894104,0.9959897994995116,285.2479248046875,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.2496337890625,1.0,0.5213783383369446,1.0,1.0,0.0,1.0,-2.6895227432250977,2.689517021179199,5.808935384266079e-06,2.074065923690796,0.8377646207809448,0.8377646207809448,0.0,137.97357177734375,124.0,31405.01953125,0.0,1743.7689208984375,1.0,281.8384094238281,284.0898132324219,291.6088256835937,293.6127319335937,293.1499938964844,293.1499938964844,282.1499938964844,35682.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137277364730835,1.0,0.0,0.0,3.3281328678131104,3.328153848648072,7.390853511424211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.78662109375,0.0,1201.523193359375,1895.4371337890625,0.0,2597.563232421875,0.8335056304931641,1.0,0.0,3.0,1.0,0.0
12306240,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.859103262424469,0.3891153335571289,0.3517785966396332,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8404654860496521,0.3634347319602966,0.3979466557502746,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487308025360107,0.3747448325157165,0.2635683417320251,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24761962890625,0.7870279550552368,0.2961627840995788,0.2828483581542969,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.714786171913147,0.21864914894104,0.9959897994995116,285.2479248046875,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.2496337890625,1.0,0.5213783383369446,1.0,1.0,0.0,1.0,-2.6895227432250977,2.689517021179199,5.808935384266079e-06,2.074065923690796,0.8377646207809448,0.8377646207809448,0.0,137.97357177734375,124.0,31405.01953125,0.0,1743.7689208984375,1.0,281.8384094238281,284.0898132324219,291.6088256835937,293.6127319335937,293.1499938964844,293.1499938964844,282.1499938964844,35682.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137277364730835,1.0,0.0,0.0,3.3281328678131104,3.328153848648072,7.390853511424211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.78662109375,0.0,1201.523193359375,1895.4371337890625,0.0,2597.563232421875,0.8335056304931641,1.0,0.0,3.0,1.0,0.0
12306300,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.8656866550445557,0.3900401592254638,0.3524193167686462,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819274902344,0.8470661640167236,0.3648795187473297,0.3992999196052551,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.382080078125,0.8552326560020447,0.3758359849452972,0.2641867101192474,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.7936905026435852,0.2973544001579284,0.2837923169136047,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.378173828125,0.7203199863433838,0.2194641530513763,0.9988049864768982,285.3824157714844,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.2190246582031,285.3923034667969,1.0,0.519963800907135,1.0,1.0,0.0,1.0,-2.696967363357544,2.6969614028930664,5.841086021973752e-06,2.079782247543335,0.8419338464736938,0.8419338464736938,0.0,134.48463439941406,124.0,30681.708984375,0.0,1738.7545166015625,1.0,282.0892639160156,284.2638244628906,291.5709228515625,293.4852600097656,293.1499938964844,293.1499938964844,282.1499938964844,35491.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061988353729248,1.0,0.0,0.0,3.338531970977783,3.338552951812744,7.437113254127325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.5341796875,0.0,1209.9871826171875,1895.4371337890625,0.0,2528.233154296875,0.8356840014457703,1.0,0.0,3.0,1.0,0.0
12306360,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363708496094,0.8740522265434265,0.3910670578479767,0.3531683981418609,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363098144531,0.8553484082221985,0.366402268409729,0.4007352590560913,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.8634665012359619,0.3770196139812469,0.2648724019527435,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.8019185066223145,0.2986169755458832,0.2847952842712402,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356384277344,0.7269829511642456,0.2203456461429596,1.0018473863601685,285.4364013671875,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.2259826660156,285.4380798339844,1.0,0.5181942582130432,1.0,1.0,0.0,1.0,-2.705052137374878,2.7050461769104004,5.876090199308237e-06,2.085984468460083,0.8457637429237366,0.8457637429237366,0.0,130.30181884765625,112.0,30622.689453125,0.0,1731.45068359375,1.0,282.13873291015625,284.3181457519531,291.5839538574219,293.5404052734375,293.1499938964844,293.1499938964844,282.45001220703125,35330.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034272193908691,1.0,0.0,0.0,3.352672815322876,3.352694034576416,7.500248671021836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.0400390625,0.0,1222.2508544921875,1895.4371337890625,0.0,2502.80078125,0.8386343121528625,1.0,0.0,3.0,1.0,0.0
12306420,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8956549167633057,0.3933776319026947,0.3547516465187073,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8768056035041809,0.3696485161781311,0.4036906063556671,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.884840726852417,0.3796221911907196,0.2663135528564453,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.8216191530227661,0.3013229668140411,0.2868684232234955,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.7437242269515991,0.2222767174243927,1.0082616806030271,285.65045166015625,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65191650390625,1.0,0.5139163136482239,1.0,1.0,0.0,1.0,-2.7219722270965576,2.72196626663208,5.949684236838948e-06,2.0989632606506348,0.8568490147590637,0.8568490147590637,0.0,120.61444854736328,100.0,30048.32421875,0.0,1711.65673828125,1.0,282.43896484375,284.5538024902344,291.5619506835937,293.4804992675781,293.1499938964844,293.1499938964844,282.75,34967.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938413023948669,1.0,0.0,0.0,3.390776395797729,3.3907978534698486,7.671700359423994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.07421875,0.0,1256.265625,1895.4371337890625,0.0,2415.2568359375,0.8467787504196167,1.0,0.0,3.0,1.0,0.0
12306480,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8956549167633057,0.3933776319026947,0.3547516465187073,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8768056035041809,0.3696485161781311,0.4036906063556671,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.884840726852417,0.3796221911907196,0.2663135528564453,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.8216191530227661,0.3013229668140411,0.2868684232234955,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.7437242269515991,0.2222767174243927,1.0082616806030271,285.65045166015625,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65191650390625,1.0,0.5139163136482239,1.0,1.0,0.0,1.0,-2.7219722270965576,2.72196626663208,5.949684236838948e-06,2.0989632606506348,0.8568490147590637,0.8568490147590637,0.0,120.61444854736328,100.0,30048.32421875,0.0,1711.65673828125,1.0,282.43896484375,284.5538024902344,291.5619506835937,293.4804992675781,293.1499938964844,293.1499938964844,282.75,34967.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938413023948669,1.0,0.0,0.0,3.390776395797729,3.3907978534698486,7.671700359423994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.07421875,0.0,1256.265625,1895.4371337890625,0.0,2415.2568359375,0.8467787504196167,1.0,0.0,3.0,1.0,0.0
12306540,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9268551468849182,0.3959932029247284,0.3565886616706848,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.860595703125,0.9061662554740906,0.3731532096862793,0.4068869948387146,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9145801663398744,0.3825205862522125,0.2679393291473388,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.846674919128418,0.3042644262313843,0.2891272008419037,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8600769042969,0.7670764923095703,0.2244317382574081,1.0154914855957031,285.86065673828125,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091315507888794,1.0,1.0,0.0,1.0,-2.740874767303467,2.7408688068389893,6.032486453477759e-06,2.113483428955078,0.8707188367843628,0.8707188367843628,0.0,109.71202850341795,88.0,29487.560546875,0.0,1688.822998046875,1.0,282.7394714355469,284.78472900390625,291.5404663085937,293.4250793457031,293.1499938964844,293.1499938964844,283.04998779296875,34635.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855154871940613,1.0,0.0,0.0,3.4413318634033203,3.4413537979125977,7.902171432760952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.6015625,0.0,1303.54736328125,1895.4371337890625,0.0,2339.799072265625,0.8577425479888916,1.0,0.0,3.0,1.0,0.0
12306600,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9268551468849182,0.3959932029247284,0.3565886616706848,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.860595703125,0.9061662554740906,0.3731532096862793,0.4068869948387146,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9145801663398744,0.3825205862522125,0.2679393291473388,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.846674919128418,0.3042644262313843,0.2891272008419037,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8600769042969,0.7670764923095703,0.2244317382574081,1.0154914855957031,285.86065673828125,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091315507888794,1.0,1.0,0.0,1.0,-2.740874767303467,2.7408688068389893,6.032486453477759e-06,2.113483428955078,0.8707188367843628,0.8707188367843628,0.0,109.71202850341795,88.0,29487.560546875,0.0,1688.822998046875,1.0,282.7394714355469,284.78472900390625,291.5404663085937,293.4250793457031,293.1499938964844,293.1499938964844,283.04998779296875,34635.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855154871940613,1.0,0.0,0.0,3.4413318634033203,3.4413537979125977,7.902171432760952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.6015625,0.0,1303.54736328125,1895.4371337890625,0.0,2339.799072265625,0.8577425479888916,1.0,0.0,3.0,1.0,0.0
12306660,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9687243700027466,0.3988381326198578,0.3586137890815735,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.9496484994888306,0.3768665790557861,0.4102848470211029,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9576795101165771,0.3856521844863891,0.2697131931781769,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0675964355469,0.8818996548652649,0.3073960840702057,0.2915437221527099,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0672912597656,0.7997611165046692,0.2267700880765915,1.023439645767212,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2710266113281,286.06884765625,1.0,0.5041570067405701,1.0,1.0,0.0,1.0,-2.7614455223083496,2.761439323425293,6.1232808548084e-06,2.129301309585572,0.8873386979103088,0.8873386979103088,0.0,98.1320571899414,91.0,28934.0625,0.0,1664.8955078125,1.0,283.0400390625,285.0120849609375,291.5158996582031,293.3677978515625,293.1499938964844,293.1499938964844,283.1499938964844,34346.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778810858726501,1.0,0.0,0.0,3.5026662349700928,3.5026886463165283,8.186359536921373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.19189453125,0.0,1363.4769287109375,1895.4371337890625,0.0,2271.13671875,0.8691820502281189,1.0,0.0,3.0,1.0,0.0
12306720,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9687243700027466,0.3988381326198578,0.3586137890815735,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.9496484994888306,0.3768665790557861,0.4102848470211029,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9576795101165771,0.3856521844863891,0.2697131931781769,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0675964355469,0.8818996548652649,0.3073960840702057,0.2915437221527099,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0672912597656,0.7997611165046692,0.2267700880765915,1.023439645767212,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2710266113281,286.06884765625,1.0,0.5041570067405701,1.0,1.0,0.0,1.0,-2.7614455223083496,2.761439323425293,6.1232808548084e-06,2.129301309585572,0.8873386979103088,0.8873386979103088,0.0,98.1320571899414,91.0,28934.0625,0.0,1664.8955078125,1.0,283.0400390625,285.0120849609375,291.5158996582031,293.3677978515625,293.1499938964844,293.1499938964844,283.1499938964844,34346.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778810858726501,1.0,0.0,0.0,3.5026662349700928,3.5026886463165283,8.186359536921373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.19189453125,0.0,1363.4769287109375,1895.4371337890625,0.0,2271.13671875,0.8691820502281189,1.0,0.0,3.0,1.0,0.0
12306780,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.134765625,0.9914231300354004,0.4010903835296631,0.3605806529521942,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.976331889629364,0.3802417814731598,0.413789302110672,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9826164841651917,0.3883664906024933,0.271525114774704,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9070398807525636,0.3102515935897827,0.2940861582756042,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.821441113948822,0.2289163321256637,1.0322270393371582,286.134765625,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28131103515625,286.1345520019531,1.0,0.5036947727203369,1.0,1.0,0.0,1.0,-2.783266305923462,2.7832601070404053,6.220421710168012e-06,2.146121025085449,0.903735339641571,0.903735339641571,0.0,92.4427719116211,109.0,28783.638671875,0.0,1670.3553466796875,1.0,283.1465759277344,285.08502197265625,291.52520751953125,293.394287109375,293.1499938964844,293.1499938964844,283.04998779296875,33872.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780565619468689,1.0,0.0,0.0,3.5492396354675293,3.549262285232544,8.405507401221257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.0166015625,0.0,1408.4532470703125,1895.4371337890625,0.0,2295.219970703125,0.8828641176223755,1.0,0.0,3.0,1.0,0.0
12306840,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.134765625,0.9914231300354004,0.4010903835296631,0.3605806529521942,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.976331889629364,0.3802417814731598,0.413789302110672,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9826164841651917,0.3883664906024933,0.271525114774704,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9070398807525636,0.3102515935897827,0.2940861582756042,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.821441113948822,0.2289163321256637,1.0322270393371582,286.134765625,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28131103515625,286.1345520019531,1.0,0.5036947727203369,1.0,1.0,0.0,1.0,-2.783266305923462,2.7832601070404053,6.220421710168012e-06,2.146121025085449,0.903735339641571,0.903735339641571,0.0,92.4427719116211,109.0,28783.638671875,0.0,1670.3553466796875,1.0,283.1465759277344,285.08502197265625,291.52520751953125,293.394287109375,293.1499938964844,293.1499938964844,283.04998779296875,33872.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780565619468689,1.0,0.0,0.0,3.5492396354675293,3.549262285232544,8.405507401221257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.0166015625,0.0,1408.4532470703125,1895.4371337890625,0.0,2295.219970703125,0.8828641176223755,1.0,0.0,3.0,1.0,0.0
12306900,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702209472656,0.989343523979187,0.4016686081886291,0.3613508939743042,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703430175781,0.974493145942688,0.3815656304359436,0.41543909907341,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702819824219,0.9805788397789,0.3892921805381775,0.2723293900489807,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0709228515625,0.905125379562378,0.311367005109787,0.2953042685985565,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721130371094,0.8199411034584045,0.2297384887933731,1.0365798473358154,286.07012939453125,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2825012207031,286.0653686523437,1.0,0.506256639957428,1.0,1.0,0.0,1.0,-2.793579578399658,2.7935733795166016,6.266626314754831e-06,2.154082536697388,0.9105843305587769,0.9105843305587769,0.0,93.6619110107422,109.0,29031.64453125,0.0,1691.5616455078125,1.0,283.0667419433594,285.0081787109375,291.5484313964844,293.4715270996094,293.1499938964844,293.1499938964844,283.04998779296875,34089.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878795862197876,1.0,0.0,0.0,3.5902678966522217,3.5902910232543945,8.60096179167158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.08984375,0.0,1453.6649169921875,1895.4371337890625,0.0,2361.166748046875,0.8905203938484192,1.0,0.0,3.0,1.0,0.0
12306960,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354309082031,0.9794561266899108,0.4018348455429077,0.3617778718471527,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.963976800441742,0.382591038942337,0.4168360233306885,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.03546142578125,0.9701797366142272,0.389871597290039,0.2729309201240539,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03570556640625,0.8948723673820496,0.3122172653675079,0.2963432967662811,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361633300781,0.811367928981781,0.2303322702646255,1.0403056144714355,286.035400390625,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.2806701660156,286.0335693359375,1.0,0.5098477005958557,1.0,1.0,0.0,1.0,-2.8020052909851074,2.801999092102051,6.30453587291413e-06,2.160602807998657,0.9174556136131288,0.9174556136131288,0.0,97.17269897460938,127.0,29070.103515625,0.0,1721.0086669921875,1.0,283.0526733398437,284.973388671875,291.5355834960937,293.4572448730469,293.1499938964844,293.1499938964844,282.75,34194.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936891317367554,1.0,0.0,0.0,3.6230719089508057,3.6230955123901367,8.758852914070303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.42041015625,0.0,1490.0079345703125,1895.4371337890625,0.0,2413.872314453125,0.8979567885398865,1.0,0.0,3.0,1.0,0.0
12307020,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.9426954388618468,0.4006246924400329,0.3615727722644806,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.9265685081481934,0.383494883775711,0.4187407791614532,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.932597815990448,0.3897183537483215,0.2734569907188415,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8632128238677979,0.3129020631313324,0.2977558672428131,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824821472167969,0.2306389808654785,1.0451384782791138,285.7802734375,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.777099609375,1.0,0.5189465880393982,1.0,1.0,0.0,1.0,-2.811898708343506,2.811892509460449,6.349262548610568e-06,2.168290138244629,0.9264932870864868,0.9264932870864868,0.0,108.81834411621094,145.0,29699.611328125,0.0,1791.86962890625,1.0,282.7580871582031,284.69305419921875,291.5318908691406,293.5292358398437,293.1499938964844,293.1499938964844,282.45001220703125,34540.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142203092575073,1.0,0.0,0.0,3.678434133529663,3.678457975387573,9.028575504999026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.96923828125,0.0,1554.025634765625,1895.4371337890625,0.0,2602.11083984375,0.9106051325798036,1.0,0.0,3.0,1.0,0.0
12307080,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.9426954388618468,0.4006246924400329,0.3615727722644806,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.9265685081481934,0.383494883775711,0.4187407791614532,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.932597815990448,0.3897183537483215,0.2734569907188415,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8632128238677979,0.3129020631313324,0.2977558672428131,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824821472167969,0.2306389808654785,1.0451384782791138,285.7802734375,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.777099609375,1.0,0.5189465880393982,1.0,1.0,0.0,1.0,-2.811898708343506,2.811892509460449,6.349262548610568e-06,2.168290138244629,0.9264932870864868,0.9264932870864868,0.0,108.81834411621094,145.0,29699.611328125,0.0,1791.86962890625,1.0,282.7580871582031,284.69305419921875,291.5318908691406,293.5292358398437,293.1499938964844,293.1499938964844,282.45001220703125,34540.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142203092575073,1.0,0.0,0.0,3.678434133529663,3.678457975387573,9.028575504999026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.96923828125,0.0,1554.025634765625,1895.4371337890625,0.0,2602.11083984375,0.9106051325798036,1.0,0.0,3.0,1.0,0.0
12307140,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993237614631653,0.398106962442398,0.3601450622081756,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8873790502548218,0.383278876543045,0.4194758832454681,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915643692016602,0.3883433043956756,0.273135095834732,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308044672012329,0.3125596642494201,0.298259973526001,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7517296671867371,0.2299826294183731,1.0460914373397827,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5116271972656,1.0,0.529127836227417,1.0,1.0,0.0,1.0,-2.8123228549957275,2.812316656112671,6.351117008307483e-06,2.1685891151428223,0.9318857192993164,0.9318857192993164,0.0,124.376220703125,163.0,30238.341796875,0.0,1867.126220703125,1.0,282.4577941894531,284.40557861328125,291.482421875,293.5224304199219,293.1499938964844,293.1499938964844,282.1499938964844,34907.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300315141677856,1.0,0.0,0.0,3.719996690750122,3.7200212478637695,9.23375637285062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.34765625,0.0,1604.11669921875,1895.4371337890625,0.0,2748.73876953125,0.9201850295066832,1.0,0.0,3.0,1.0,0.0
