time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12307200,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993237614631653,0.398106962442398,0.3601450622081756,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8873790502548218,0.383278876543045,0.4194758832454681,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915643692016602,0.3883433043956756,0.273135095834732,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308044672012329,0.3125596642494201,0.298259973526001,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7517296671867371,0.2299826294183731,1.0460914373397827,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5116271972656,1.0,0.529127836227417,1.0,1.0,0.0,1.0,-2.8123228549957275,2.812316656112671,6.351117008307483e-06,2.1685891151428223,0.9318857192993164,0.9318857192993164,0.0,124.376220703125,163.0,30238.341796875,0.0,1867.126220703125,1.0,282.4577941894531,284.40557861328125,291.482421875,293.5224304199219,293.1499938964844,293.1499938964844,282.1499938964844,34907.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300315141677856,1.0,0.0,0.0,3.719996690750122,3.7200212478637695,9.23375637285062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.34765625,0.0,1604.11669921875,1895.4371337890625,0.0,2748.73876953125,0.9201850295066832,1.0,0.0,3.0,1.0,0.0
12307260,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.864830732345581,0.3949474692344665,0.3580999672412872,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8554024696350098,0.3823838531970978,0.4194701015949249,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8584175109863281,0.3862825930118561,0.2723202705383301,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8020215034484863,0.3115764558315277,0.2981638312339782,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550354003906,0.7260671854019165,0.2286791652441024,1.044213056564331,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210693359375,285.2510070800781,1.0,0.5395302772521973,1.0,1.0,0.0,1.0,-2.806511402130127,2.806504964828491,6.324694822978927e-06,2.164015769958496,0.9338027834892272,0.9338027834892272,0.0,141.80149841308594,181.0,30741.33203125,0.0,1941.3966064453125,1.0,282.1575622558594,284.122314453125,291.42877197265625,293.49755859375,293.1499938964844,293.1499938964844,281.8500061035156,35270.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407403230667114,1.0,0.0,0.0,3.748000144958496,3.748024940490722,9.373299008075264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.853515625,0.0,1639.35205078125,1895.4371337890625,0.0,2848.633056640625,0.9267189502716064,1.0,0.0,3.0,1.0,0.0
12307320,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.864830732345581,0.3949474692344665,0.3580999672412872,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8554024696350098,0.3823838531970978,0.4194701015949249,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8584175109863281,0.3862825930118561,0.2723202705383301,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8020215034484863,0.3115764558315277,0.2981638312339782,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550354003906,0.7260671854019165,0.2286791652441024,1.044213056564331,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210693359375,285.2510070800781,1.0,0.5395302772521973,1.0,1.0,0.0,1.0,-2.806511402130127,2.806504964828491,6.324694822978927e-06,2.164015769958496,0.9338027834892272,0.9338027834892272,0.0,141.80149841308594,181.0,30741.33203125,0.0,1941.3966064453125,1.0,282.1575622558594,284.122314453125,291.42877197265625,293.49755859375,293.1499938964844,293.1499938964844,281.8500061035156,35270.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407403230667114,1.0,0.0,0.0,3.748000144958496,3.748024940490722,9.373299008075264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.853515625,0.0,1639.35205078125,1895.4371337890625,0.0,2848.633056640625,0.9267189502716064,1.0,0.0,3.0,1.0,0.0
12307380,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373725414276123,0.391625165939331,0.3558525741100311,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8301103115081787,0.381173700094223,0.4190705418586731,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8321419358253479,0.3839490413665771,0.2712754607200622,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7763353586196899,0.3102813363075256,0.2977347671985626,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031925916671753,0.2270279228687286,1.040613055229187,285.0231628417969,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0203857421875,1.0,0.5498207807540894,1.0,1.0,0.0,1.0,-2.7972967624664307,2.797290325164795,6.282925824052654e-06,2.1567702293396,0.9329121112823486,0.9329121112823486,0.0,159.9586639404297,169.0,31397.056640625,0.0,2013.3392333984373,1.0,281.8573913574219,283.8553161621094,291.3890380859375,293.4921569824219,293.1499938964844,293.1499938964844,281.54998779296875,35601.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494188785552979,1.0,0.0,0.0,3.763672351837158,3.763697385787964,9.451851497033203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.13330078125,0.0,1660.2750244140625,1895.4371337890625,0.0,2929.828125,0.9304594993591307,1.0,0.0,3.0,1.0,0.0
12307440,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373725414276123,0.391625165939331,0.3558525741100311,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8301103115081787,0.381173700094223,0.4190705418586731,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8321419358253479,0.3839490413665771,0.2712754607200622,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7763353586196899,0.3102813363075256,0.2977347671985626,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031925916671753,0.2270279228687286,1.040613055229187,285.0231628417969,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0203857421875,1.0,0.5498207807540894,1.0,1.0,0.0,1.0,-2.7972967624664307,2.797290325164795,6.282925824052654e-06,2.1567702293396,0.9329121112823486,0.9329121112823486,0.0,159.9586639404297,169.0,31397.056640625,0.0,2013.3392333984373,1.0,281.8573913574219,283.8553161621094,291.3890380859375,293.4921569824219,293.1499938964844,293.1499938964844,281.54998779296875,35601.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494188785552979,1.0,0.0,0.0,3.763672351837158,3.763697385787964,9.451851497033203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.13330078125,0.0,1660.2750244140625,1895.4371337890625,0.0,2929.828125,0.9304594993591307,1.0,0.0,3.0,1.0,0.0
12307500,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.831049382686615,0.3899366557598114,0.3545689582824707,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8245117664337158,0.3805020749568939,0.4186078906059265,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8261720538139343,0.3827318847179413,0.2705997824668884,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.7705367803573608,0.3095684647560119,0.2972860932350158,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.6973496079444885,0.2261294573545456,1.037622332572937,284.8583068847656,284.95001220703125,295.916259765625,288.34478759765625,295.9178466796875,297.1839599609375,284.84735107421875,1.0,0.5510857701301575,1.0,1.0,0.0,1.0,-2.790330648422241,2.790324211120605,6.251616468944121e-06,2.1513733863830566,0.9307044744491576,0.9307044744491576,0.0,164.2741241455078,169.0,32059.16015625,0.0,2022.6226806640625,1.0,281.5982666015625,283.65191650390625,291.4007263183594,293.5927429199219,293.1499938964844,293.1499938964844,281.54998779296875,35776.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563354015350342,1.0,0.0,0.0,3.767154932022095,3.767179965972901,9.46935188039788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.23681640625,0.0,1665.7296142578125,1895.4371337890625,0.0,2994.64111328125,0.9313247203826904,1.0,0.0,3.0,1.0,0.0
12307560,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79168701171875,0.8276622891426086,0.3881876468658447,0.3530567288398742,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.8217995762825012,0.3797633051872253,0.4178954660892486,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.8230998516082764,0.3814544677734375,0.2697606384754181,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.7676840424537659,0.3087973892688751,0.29663747549057,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.6942321062088013,0.2251791208982467,1.0337589979171753,284.7916259765625,284.95001220703125,295.8766784667969,288.32965087890625,295.8782653808594,297.1719055175781,284.78875732421875,1.0,0.5508474111557007,1.0,1.0,0.0,1.0,-2.781339645385742,2.781333446502685,6.211230811459245e-06,2.1443657875061035,0.9289324283599854,0.9289324283599854,0.0,165.96047973632812,157.0,31973.0390625,0.0,2016.1083984375,1.0,281.5572204589844,283.5896301269531,291.35699462890625,293.4947204589844,293.1499938964844,293.1499938964844,281.25,35926.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857923150062561,1.0,0.0,0.0,3.767319917678833,3.767344951629639,9.47018122587906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.35205078125,0.0,1667.0849609375,1895.4371337890625,0.0,3009.528076171875,0.9314914345741272,1.0,0.0,3.0,1.0,0.0
12307620,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264427781105042,0.3847071826457977,0.3499214351177215,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8218532204627991,0.3782524466514587,0.4162424206733703,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8224604725837708,0.3789016306400299,0.2679685056209564,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667419433594,0.7674576640129089,0.3072321712970733,0.2951419353485107,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.693177342414856,0.2232651561498642,1.025066614151001,284.5663146972656,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635681152344,1.0,0.5470883846282959,1.0,1.0,0.0,1.0,-2.761448621749878,2.7614424228668213,6.122310878708959e-06,2.128844738006592,0.9219849109649658,0.9219849109649658,0.0,164.26763916015625,145.0,32594.25390625,0.0,1976.2540283203125,1.0,281.2573547363281,283.33349609375,291.3265380859375,293.50054931640625,293.1499938964844,293.1499938964844,280.95001220703125,36252.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663103580474854,1.0,0.0,0.0,3.7588796615600586,3.758904695510864,9.42779479373712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.05810546875,0.0,1659.65380859375,1895.4371337890625,0.0,3088.1982421875,0.9298093318939208,1.0,0.0,3.0,1.0,0.0
12307680,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264427781105042,0.3847071826457977,0.3499214351177215,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8218532204627991,0.3782524466514587,0.4162424206733703,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8224604725837708,0.3789016306400299,0.2679685056209564,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667419433594,0.7674576640129089,0.3072321712970733,0.2951419353485107,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.693177342414856,0.2232651561498642,1.025066614151001,284.5663146972656,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635681152344,1.0,0.5470883846282959,1.0,1.0,0.0,1.0,-2.761448621749878,2.7614424228668213,6.122310878708959e-06,2.128844738006592,0.9219849109649658,0.9219849109649658,0.0,164.26763916015625,145.0,32594.25390625,0.0,1976.2540283203125,1.0,281.2573547363281,283.33349609375,291.3265380859375,293.50054931640625,293.1499938964844,293.1499938964844,280.95001220703125,36252.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663103580474854,1.0,0.0,0.0,3.7588796615600586,3.758904695510864,9.42779479373712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.05810546875,0.0,1659.65380859375,1895.4371337890625,0.0,3088.1982421875,0.9298093318939208,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3907470703125,0.8281384706497192,0.3826599717140198,0.348046064376831,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.39080810546875,0.8242710828781128,0.3773427009582519,0.4151839315891266,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.39080810546875,0.8244826793670654,0.3773936033248901,0.2668752670288086,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3918151855469,0.7697091102600098,0.3062993884086609,0.2941891551017761,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3939208984375,0.6948192119598389,0.2221403270959854,1.01962149143219,284.3905029296875,284.95001220703125,295.75177001953125,288.2821044921875,295.7533569335937,297.1385498046875,284.3824462890625,1.0,0.543478786945343,1.0,1.0,0.0,1.0,-2.74908709526062,2.7490808963775635,6.067373305995716e-06,2.11919903755188,0.9159734845161438,0.9159734845161438,0.0,161.11508178710938,145.0,33326.52734375,0.0,1941.889404296875,1.0,280.9850769042969,283.1239318847656,291.3358459472656,293.5902709960937,293.1499938964844,293.1499938964844,280.95001220703125,36466.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740079402923584,1.0,0.0,0.0,3.748196840286255,3.748221874237061,9.374282967655744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.83154296875,0.0,1648.7696533203125,1895.4371337890625,0.0,3160.403564453125,0.9275258779525756,1.0,0.0,3.0,1.0,0.0
12307800,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3464660644531,0.8299564123153687,0.3812151253223419,0.3466188609600067,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8266122341156006,0.3766885101795196,0.4143361747264862,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8265396356582642,0.3763225376605987,0.2660354971885681,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3468017578125,0.7719475030899048,0.3056319653987884,0.2934428751468658,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3474426269531,0.6965829730033875,0.221342071890831,1.0155117511749268,284.3464050292969,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1307678222656,284.3437805175781,1.0,0.5404767990112305,1.0,1.0,0.0,1.0,-2.739640951156616,2.73963475227356,6.025557013344951e-06,2.1118273735046387,0.9121565222740172,0.9121565222740172,0.0,158.3101806640625,133.0,33226.6875,0.0,1913.96875,1.0,280.95733642578125,283.0852355957031,291.2982482910156,293.5105895996094,293.1499938964844,293.1499938964844,280.6499938964844,36588.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749860525131226,1.0,0.0,0.0,3.73801589012146,3.7380409240722656,9.323427434537734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.9365234375,0.0,1637.823486328125,1895.4371337890625,0.0,3169.576171875,0.9253504276275636,1.0,0.0,3.0,1.0,0.0
12307860,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.13018798828125,0.8367113471031189,0.3776887655258178,0.3431985080242157,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8345928192138672,0.375065416097641,0.4122583866119385,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8338325023651123,0.3736989498138428,0.2640038132667541,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797515988349915,0.3039922714233398,0.2916131019592285,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030287384986877,0.2194121778011322,1.005478858947754,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.12762451171875,1.0,0.5321561694145203,1.0,1.0,0.0,1.0,-2.716662168502808,2.71665620803833,5.92445621805382e-06,2.093902587890625,0.8994699120521545,0.8994699120521545,0.0,149.9287109375,121.0,33809.7109375,0.0,1839.56298828125,1.0,280.6576538085937,282.84259033203125,291.2685241699219,293.5172424316406,293.1499938964844,293.1499938964844,280.3500061035156,36949.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835492730140686,1.0,0.0,0.0,3.7037930488586426,3.703817844390869,9.153490623248216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.19189453125,0.0,1601.0517578125,1895.4371337890625,0.0,3249.83349609375,0.9179254770278932,1.0,0.0,3.0,1.0,0.0
12307920,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.13018798828125,0.8367113471031189,0.3776887655258178,0.3431985080242157,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8345928192138672,0.375065416097641,0.4122583866119385,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8338325023651123,0.3736989498138428,0.2640038132667541,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797515988349915,0.3039922714233398,0.2916131019592285,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030287384986877,0.2194121778011322,1.005478858947754,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.12762451171875,1.0,0.5321561694145203,1.0,1.0,0.0,1.0,-2.716662168502808,2.71665620803833,5.92445621805382e-06,2.093902587890625,0.8994699120521545,0.8994699120521545,0.0,149.9287109375,121.0,33809.7109375,0.0,1839.56298828125,1.0,280.6576538085937,282.84259033203125,291.2685241699219,293.5172424316406,293.1499938964844,293.1499938964844,280.3500061035156,36949.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835492730140686,1.0,0.0,0.0,3.7037930488586426,3.703817844390869,9.153490623248216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.19189453125,0.0,1601.0517578125,1895.4371337890625,0.0,3249.83349609375,0.9179254770278932,1.0,0.0,3.0,1.0,0.0
12307980,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462114930152893,0.3741310238838196,0.3396982252597809,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.845345675945282,0.3733872175216675,0.4100582301616668,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438507318496704,0.371031790971756,0.2619018852710724,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.790327250957489,0.3023147583007812,0.2896937131881714,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7118194103240967,0.2174760103225708,0.9951637983322144,283.9185791015625,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.9162902832031,1.0,0.5227716565132141,1.0,1.0,0.0,1.0,-2.6929285526275635,2.692922830581665,5.820948445034446e-06,2.075397253036499,0.8839973211288452,0.8839973211288452,0.0,140.1739959716797,109.0,34343.359375,0.0,1758.8853759765625,1.0,280.35797119140625,282.606689453125,291.2377624511719,293.519775390625,293.1499938964844,293.1499938964844,280.6499938964844,37345.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916112184524536,1.0,0.0,0.0,3.6548256874084473,3.654850006103516,8.913056035453337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.9296875,0.0,1548.6279296875,1895.4371337890625,0.0,3325.272216796875,0.9072511196136476,1.0,0.0,3.0,1.0,0.0
12308040,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462114930152893,0.3741310238838196,0.3396982252597809,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.845345675945282,0.3733872175216675,0.4100582301616668,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438507318496704,0.371031790971756,0.2619018852710724,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.790327250957489,0.3023147583007812,0.2896937131881714,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7118194103240967,0.2174760103225708,0.9951637983322144,283.9185791015625,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.9162902832031,1.0,0.5227716565132141,1.0,1.0,0.0,1.0,-2.6929285526275635,2.692922830581665,5.820948445034446e-06,2.075397253036499,0.8839973211288452,0.8839973211288452,0.0,140.1739959716797,109.0,34343.359375,0.0,1758.8853759765625,1.0,280.35797119140625,282.606689453125,291.2377624511719,293.519775390625,293.1499938964844,293.1499938964844,280.6499938964844,37345.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916112184524536,1.0,0.0,0.0,3.6548256874084473,3.654850006103516,8.913056035453337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.9296875,0.0,1548.6279296875,1895.4371337890625,0.0,3325.272216796875,0.9072511196136476,1.0,0.0,3.0,1.0,0.0
12308100,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.8525304198265076,0.3729754090309143,0.3381401300430298,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.8522638082504272,0.3729670941829681,0.4090943038463592,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.8503886461257935,0.3701841831207275,0.2609589993953705,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370483398437,0.7970667481422424,0.3018225431442261,0.2888292372226715,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0345764160156,0.7171828150749207,0.2167756855487823,0.9903478622436525,284.0385131835937,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0947570800781,284.0473327636719,1.0,0.5178539156913757,1.0,1.0,0.0,1.0,-2.682083368301392,2.682077646255493,5.773794782726327e-06,2.066864490509033,0.8790487051010132,0.8790487051010132,0.0,134.7979278564453,109.0,33264.953125,0.0,1718.261962890625,1.0,280.60113525390625,282.7738342285156,291.1302490234375,293.2554016113281,293.1499938964844,293.1499938964844,280.6499938964844,37360.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799968361854553,1.0,0.0,0.0,3.628599405288696,3.6286234855651855,8.785598311078502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.44287109375,0.0,1519.6068115234375,1895.4371337890625,0.0,3216.55078125,0.9014772772789,1.0,0.0,3.0,1.0,0.0
12308160,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8613182902336121,0.3724329769611358,0.3372224569320678,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8615295886993408,0.3730281293392181,0.4086815118789673,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.859293520450592,0.369864284992218,0.2604182362556457,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843200683594,0.8059713840484619,0.3017393946647644,0.2883608937263489,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0839538574219,0.7241440415382385,0.2164158970117569,0.986995279788971,284.08453369140625,284.95001220703125,295.49200439453125,288.18438720703125,295.4935607910156,297.0955810546875,284.0858154296875,1.0,0.5130171179771423,1.0,1.0,0.0,1.0,-2.675301313400269,2.675295352935791,5.744305781263392e-06,2.061481475830078,0.8737839460372925,0.8737839460372925,0.0,128.79652404785156,97.0,32981.75,0.0,1680.9783935546875,1.0,280.64215087890625,282.8260498046875,291.1025695800781,293.232421875,293.1499938964844,293.1499938964844,280.95001220703125,37347.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870604932308197,1.0,0.0,0.0,3.603748321533203,3.603772163391113,8.665671202834346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.0244140625,0.0,1492.271728515625,1895.4371337890625,0.0,3128.485107421875,0.8959023356437683,1.0,0.0,3.0,1.0,0.0
12308220,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.8851948380470276,0.3722820878028869,0.3363495469093323,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8863493204116821,0.3740193843841553,0.4088762104511261,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.8833688497543335,0.3701218962669372,0.2600287795066833,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8276762366294861,0.3023346960544586,0.2881902158260345,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750244140625,0.7423526048660278,0.2163854390382766,0.9834836721420288,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.104736328125,284.2774963378906,1.0,0.5037128329277039,1.0,1.0,0.0,1.0,-2.669553756713867,2.6695480346679688,5.719243745261338e-06,2.0568559169769287,0.8663498163223267,0.8663498163223267,0.0,115.994384765625,85.0,31717.958984375,0.0,1614.412109375,1.0,280.941162109375,283.0677185058594,291.0549011230469,293.0829772949219,293.1499938964844,293.1499938964844,281.25,37200.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461852073669434,1.0,0.0,0.0,3.558131456375122,3.558154821395874,8.447677259937336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.8291015625,0.0,1442.0968017578125,1895.4371337890625,0.0,2899.554443359375,0.8856572508811951,1.0,0.0,3.0,1.0,0.0
12308280,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.8851948380470276,0.3722820878028869,0.3363495469093323,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8863493204116821,0.3740193843841553,0.4088762104511261,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.8833688497543335,0.3701218962669372,0.2600287795066833,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8276762366294861,0.3023346960544586,0.2881902158260345,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750244140625,0.7423526048660278,0.2163854390382766,0.9834836721420288,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.104736328125,284.2774963378906,1.0,0.5037128329277039,1.0,1.0,0.0,1.0,-2.669553756713867,2.6695480346679688,5.719243745261338e-06,2.0568559169769287,0.8663498163223267,0.8663498163223267,0.0,115.994384765625,85.0,31717.958984375,0.0,1614.412109375,1.0,280.941162109375,283.0677185058594,291.0549011230469,293.0829772949219,293.1499938964844,293.1499938964844,281.25,37200.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461852073669434,1.0,0.0,0.0,3.558131456375122,3.558154821395874,8.447677259937336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.8291015625,0.0,1442.0968017578125,1895.4371337890625,0.0,2899.554443359375,0.8856572508811951,1.0,0.0,3.0,1.0,0.0
12308340,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9189730882644652,0.3728262782096863,0.3362118005752563,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9214268922805786,0.3757428228855133,0.4099711775779724,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9172399640083312,0.3711008131504059,0.2602179944515228,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692077636719,0.8564254641532898,0.3035869598388672,0.2887152135372162,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682090401649475,0.2169845849275589,0.9830785393714904,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949899315834045,1.0,1.0,0.0,1.0,-2.670898675918579,2.6708929538726807,5.724813490814995e-06,2.0577986240386963,0.8615150451660156,0.8615150451660156,0.0,102.858642578125,73.0,30539.388671875,0.0,1556.5196533203125,1.0,281.2407531738281,283.3096923828125,291.0399169921875,292.98883056640625,293.1499938964844,293.1499938964844,281.54998779296875,36970.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246228694915771,1.0,0.0,0.0,3.520994186401367,3.52101731300354,8.27225562716194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.56884765625,0.0,1401.3265380859375,1895.4371337890625,0.0,2698.44921875,0.8772398829460144,1.0,0.0,3.0,1.0,0.0
12308400,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9189730882644652,0.3728262782096863,0.3362118005752563,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9214268922805786,0.3757428228855133,0.4099711775779724,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9172399640083312,0.3711008131504059,0.2602179944515228,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692077636719,0.8564254641532898,0.3035869598388672,0.2887152135372162,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682090401649475,0.2169845849275589,0.9830785393714904,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949899315834045,1.0,1.0,0.0,1.0,-2.670898675918579,2.6708929538726807,5.724813490814995e-06,2.0577986240386963,0.8615150451660156,0.8615150451660156,0.0,102.858642578125,73.0,30539.388671875,0.0,1556.5196533203125,1.0,281.2407531738281,283.3096923828125,291.0399169921875,292.98883056640625,293.1499938964844,293.1499938964844,281.54998779296875,36970.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246228694915771,1.0,0.0,0.0,3.520994186401367,3.52101731300354,8.27225562716194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.56884765625,0.0,1401.3265380859375,1895.4371337890625,0.0,2698.44921875,0.8772398829460144,1.0,0.0,3.0,1.0,0.0
12308460,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9668264389038086,0.3737774789333343,0.3364785015583038,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9700393676757812,0.3779142200946808,0.4116047322750091,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9656324982643129,0.3725109994411468,0.2607410848140716,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975447416305542,0.3052440583705902,0.2896640300750732,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.805018961429596,0.2179784178733825,0.9846391677856444,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.1369323730469,284.6654357910156,1.0,0.4867974519729614,1.0,1.0,0.0,1.0,-2.6765670776367188,2.676561117172241,5.749068805016577e-06,2.0621323585510254,0.8592676520347595,0.8592676520347595,0.0,89.78641510009766,91.0,29474.27734375,-0.0,1504.8280029296875,1.0,281.5404357910156,283.551025390625,291.0290832519531,292.9101867675781,293.1499938964844,293.1499938964844,281.8500061035156,36688.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061333894729614,1.0,0.0,0.0,3.49434781074524,3.494370460510254,8.147522976287291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.7607421875,0.0,1371.723876953125,1895.4371337890625,0.0,2527.632080078125,0.8711137175559998,1.0,0.0,3.0,1.0,0.0
12308520,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9668264389038086,0.3737774789333343,0.3364785015583038,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9700393676757812,0.3779142200946808,0.4116047322750091,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9656324982643129,0.3725109994411468,0.2607410848140716,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975447416305542,0.3052440583705902,0.2896640300750732,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.805018961429596,0.2179784178733825,0.9846391677856444,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.1369323730469,284.6654357910156,1.0,0.4867974519729614,1.0,1.0,0.0,1.0,-2.6765670776367188,2.676561117172241,5.749068805016577e-06,2.0621323585510254,0.8592676520347595,0.8592676520347595,0.0,89.78641510009766,91.0,29474.27734375,-0.0,1504.8280029296875,1.0,281.5404357910156,283.551025390625,291.0290832519531,292.9101867675781,293.1499938964844,293.1499938964844,281.8500061035156,36688.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061333894729614,1.0,0.0,0.0,3.49434781074524,3.494370460510254,8.147522976287291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.7607421875,0.0,1371.723876953125,1895.4371337890625,0.0,2527.632080078125,0.8711137175559998,1.0,0.0,3.0,1.0,0.0
12308580,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745150804519652,0.3750293850898742,0.3374699056148529,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9785049557685852,0.3804120123386383,0.4141436517238617,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.973770797252655,0.3742408454418182,0.2618390321731567,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061049222946168,0.3071860671043396,0.2913622558116913,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8121956586837769,0.2192325443029403,0.9896687269210817,284.8640441894531,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884853959083557,1.0,1.0,0.0,1.0,-2.6898069381713867,2.6898012161254883,5.806004082842264e-06,2.072293281555176,0.8597394824028015,0.8597394824028015,0.0,88.45537567138672,109.0,28556.919921875,-0.0,1517.1240234375,1.0,281.8402709960937,283.7976379394531,291.017333984375,292.84234619140625,293.1499938964844,293.1499938964844,282.1499938964844,36367.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903245091438293,1.0,0.0,0.0,3.4797019958496094,3.479724645614624,8.07936885394156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.39599609375,0.0,1354.45068359375,1895.4371337890625,0.0,2383.314208984375,0.8676192760467529,1.0,0.0,3.0,1.0,0.0
12308640,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745150804519652,0.3750293850898742,0.3374699056148529,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9785049557685852,0.3804120123386383,0.4141436517238617,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.973770797252655,0.3742408454418182,0.2618390321731567,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061049222946168,0.3071860671043396,0.2913622558116913,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8121956586837769,0.2192325443029403,0.9896687269210817,284.8640441894531,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884853959083557,1.0,1.0,0.0,1.0,-2.6898069381713867,2.6898012161254883,5.806004082842264e-06,2.072293281555176,0.8597394824028015,0.8597394824028015,0.0,88.45537567138672,109.0,28556.919921875,-0.0,1517.1240234375,1.0,281.8402709960937,283.7976379394531,291.017333984375,292.84234619140625,293.1499938964844,293.1499938964844,282.1499938964844,36367.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903245091438293,1.0,0.0,0.0,3.4797019958496094,3.479724645614624,8.07936885394156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.39599609375,0.0,1354.45068359375,1895.4371337890625,0.0,2383.314208984375,0.8676192760467529,1.0,0.0,3.0,1.0,0.0
12308700,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9667176008224488,0.3756942749023437,0.3381021022796631,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.97146338224411,0.3817196488380432,0.4156124293804168,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9661567211151124,0.3751621544361114,0.2625120282173157,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8988320231437683,0.3082033097743988,0.2923768162727356,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8059145212173462,0.219895601272583,0.9929516315460204,285.0069274902344,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.1633605957031,285.0171813964844,1.0,0.4915044903755188,1.0,1.0,0.0,1.0,-2.698072910308838,2.6980671882629395,5.841796337335836e-06,2.0786869525909424,0.86149001121521,0.86149001121521,0.0,90.9889144897461,109.0,27790.478515625,-0.0,1540.3260498046875,1.0,282.0938415527344,283.9828796386719,290.9822082519531,292.7154846191406,293.1499938964844,293.1499938964844,282.1499938964844,36187.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806581854820251,1.0,0.0,0.0,3.476847171783448,3.476869583129883,8.066116379268351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.5615234375,0.0,1350.2606201171875,1895.4371337890625,0.0,2296.051513671875,0.8668888807296753,1.0,0.0,3.0,1.0,0.0
12308760,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9542869925498962,0.3764448165893554,0.3389139771461487,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9599063396453856,0.3831061720848083,0.4172675907611847,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.953911066055298,0.3761671781539917,0.2633123993873596,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8878860473632812,0.3092838525772095,0.293531060218811,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.7960939407348633,0.2206049710512161,0.9967783093452454,285.0621337890625,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.172119140625,285.0639038085937,1.0,0.4955962896347046,1.0,1.0,0.0,1.0,-2.70772385597229,2.707718133926392,5.883729500055779e-06,2.086153984069824,0.8628405332565308,0.8628405332565308,0.0,94.88444519042967,127.0,27702.71484375,-0.0,1571.91455078125,1.0,282.1402587890625,284.0404052734375,291.00152587890625,292.7755126953125,293.1499938964844,293.1499938964844,282.45001220703125,36033.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765108942985535,1.0,0.0,0.0,3.477642774581909,3.4776651859283447,8.06980835932336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.79052734375,0.0,1349.96923828125,1895.4371337890625,0.0,2258.870849609375,0.8669050335884094,1.0,0.0,3.0,1.0,0.0
12308820,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206259250640868,0.3780901134014129,0.3407011926174164,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.9277167916297911,0.3860207200050354,0.4208109378814697,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9207180142402648,0.3783215880393982,0.2650582790374756,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610456585884094,0.311551570892334,0.2960211932659149,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717324495315552,0.2220882177352905,1.005179762840271,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060239434242249,1.0,1.0,0.0,1.0,-2.7287583351135254,2.728752374649048,5.975681688141776e-06,2.102447032928467,0.8689146041870117,0.8689146041870117,0.0,105.8931655883789,145.0,27012.13671875,-0.0,1653.2259521484375,1.0,282.440185546875,284.2869567871094,290.9833679199219,292.7132873535156,293.1499938964844,293.1499938964844,282.75,35679.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640386819839478,1.0,0.0,0.0,3.4887399673461914,3.488762378692627,8.121392056636978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.52294921875,0.0,1358.7559814453125,1895.4371337890625,0.0,2148.088623046875,0.8691027760505676,1.0,0.0,3.0,1.0,0.0
12308880,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206259250640868,0.3780901134014129,0.3407011926174164,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.9277167916297911,0.3860207200050354,0.4208109378814697,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9207180142402648,0.3783215880393982,0.2650582790374756,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610456585884094,0.311551570892334,0.2960211932659149,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717324495315552,0.2220882177352905,1.005179762840271,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060239434242249,1.0,1.0,0.0,1.0,-2.7287583351135254,2.728752374649048,5.975681688141776e-06,2.102447032928467,0.8689146041870117,0.8689146041870117,0.0,105.8931655883789,145.0,27012.13671875,-0.0,1653.2259521484375,1.0,282.440185546875,284.2869567871094,290.9833679199219,292.7132873535156,293.1499938964844,293.1499938964844,282.75,35679.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640386819839478,1.0,0.0,0.0,3.4887399673461914,3.488762378692627,8.121392056636978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.52294921875,0.0,1358.7559814453125,1895.4371337890625,0.0,2148.088623046875,0.8691027760505676,1.0,0.0,3.0,1.0,0.0
12308940,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8894987106323242,0.3800636231899261,0.3428725302219391,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8964736461639404,0.3892182409763336,0.4247758388519287,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8899644017219543,0.3807750642299652,0.2670860588550567,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357508778572083,0.3140443563461303,0.2988233566284179,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4988708496094,0.748540997505188,0.2237245291471481,1.0147417783737185,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013427734375,1.0,0.5184532403945923,1.0,1.0,0.0,1.0,-2.7528038024902344,2.752797842025757,6.081704668758903e-06,2.1210880279541016,0.8780702948570251,0.8780702948570251,0.0,119.6763916015625,163.0,26418.75390625,-0.0,1753.2855224609375,1.0,282.7403869628906,284.53424072265625,290.9661560058594,292.6593322753906,293.1499938964844,293.1499938964844,283.04998779296875,35321.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532849311828613,1.0,0.0,0.0,3.5133473873138428,3.5133697986602783,8.236362418756471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.2880859375,0.0,1381.4957275390625,1895.4371337890625,0.0,2053.937255859375,0.8743087649345398,1.0,0.0,3.0,1.0,0.0
12309000,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8894987106323242,0.3800636231899261,0.3428725302219391,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8964736461639404,0.3892182409763336,0.4247758388519287,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8899644017219543,0.3807750642299652,0.2670860588550567,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357508778572083,0.3140443563461303,0.2988233566284179,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4988708496094,0.748540997505188,0.2237245291471481,1.0147417783737185,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013427734375,1.0,0.5184532403945923,1.0,1.0,0.0,1.0,-2.7528038024902344,2.752797842025757,6.081704668758903e-06,2.1210880279541016,0.8780702948570251,0.8780702948570251,0.0,119.6763916015625,163.0,26418.75390625,-0.0,1753.2855224609375,1.0,282.7403869628906,284.53424072265625,290.9661560058594,292.6593322753906,293.1499938964844,293.1499938964844,283.04998779296875,35321.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532849311828613,1.0,0.0,0.0,3.5133473873138428,3.5133697986602783,8.236362418756471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.2880859375,0.0,1381.4957275390625,1895.4371337890625,0.0,2053.937255859375,0.8743087649345398,1.0,0.0,3.0,1.0,0.0
