time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12309060,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8635209798812866,0.3822934627532959,0.3453527092933655,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.870944619178772,0.3926466405391693,0.4290787577629089,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8643000721931458,0.3834682106971741,0.2693381607532501,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8139006495475769,0.316723108291626,0.3018749356269836,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.7290582656860352,0.2254882305860519,1.0252141952514648,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7205810546875,1.0,0.5320525765419006,1.0,1.0,0.0,1.0,-2.7792389392852783,2.7792327404022217,6.199375093274284e-06,2.1415982246398926,0.8901345729827881,0.8901345729827881,0.0,135.2126922607422,181.0,25839.21484375,-0.0,1867.049072265625,1.0,283.0406494140625,284.7770690917969,290.9461669921875,292.6050720214844,293.1499938964844,293.1499938964844,283.1499938964844,34987.7578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437552809715271,1.0,0.0,0.0,3.550468683242798,3.550491571426392,8.41132987261517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.94580078125,0.0,1417.8614501953125,1895.4371337890625,0.0,1971.673828125,0.8803377151489258,1.0,0.0,3.0,1.0,0.0
12309120,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8635209798812866,0.3822934627532959,0.3453527092933655,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.870944619178772,0.3926466405391693,0.4290787577629089,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8643000721931458,0.3834682106971741,0.2693381607532501,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8139006495475769,0.316723108291626,0.3018749356269836,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.7290582656860352,0.2254882305860519,1.0252141952514648,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7205810546875,1.0,0.5320525765419006,1.0,1.0,0.0,1.0,-2.7792389392852783,2.7792327404022217,6.199375093274284e-06,2.1415982246398926,0.8901345729827881,0.8901345729827881,0.0,135.2126922607422,181.0,25839.21484375,-0.0,1867.049072265625,1.0,283.0406494140625,284.7770690917969,290.9461669921875,292.6050720214844,293.1499938964844,293.1499938964844,283.1499938964844,34987.7578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437552809715271,1.0,0.0,0.0,3.550468683242798,3.550491571426392,8.41132987261517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.94580078125,0.0,1417.8614501953125,1895.4371337890625,0.0,1971.673828125,0.8803377151489258,1.0,0.0,3.0,1.0,0.0
12309180,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413151502609253,0.3839703202247619,0.3476358652114868,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8490702509880066,0.3957319855690002,0.4332908093929291,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424152135848999,0.3857508301734924,0.2715030312538147,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929567694664001,0.3191108703613281,0.3048669099807739,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7949523925781,0.7114222645759583,0.2270158529281616,1.0354851484298706,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.795166015625,1.0,0.54615718126297,1.0,1.0,0.0,1.0,-2.8049299716949463,2.8049237728118896,6.314984148048097e-06,2.161609172821045,0.9020630717277528,0.9020630717277528,0.0,152.20431518554688,169.0,25656.59765625,-0.0,1988.6505126953125,1.0,283.1468200683594,284.8615417480469,290.96356201171875,292.63751220703125,293.1499938964844,293.1499938964844,283.04998779296875,34456.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457998394966125,1.0,0.0,0.0,3.575039386749268,3.5750625133514404,8.528152761755337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.11181640625,0.0,1440.050048828125,1895.4371337890625,0.0,1989.225341796875,0.889070451259613,1.0,0.0,3.0,1.0,0.0
12309240,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413151502609253,0.3839703202247619,0.3476358652114868,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8490702509880066,0.3957319855690002,0.4332908093929291,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424152135848999,0.3857508301734924,0.2715030312538147,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929567694664001,0.3191108703613281,0.3048669099807739,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7949523925781,0.7114222645759583,0.2270158529281616,1.0354851484298706,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.795166015625,1.0,0.54615718126297,1.0,1.0,0.0,1.0,-2.8049299716949463,2.8049237728118896,6.314984148048097e-06,2.161609172821045,0.9020630717277528,0.9020630717277528,0.0,152.20431518554688,169.0,25656.59765625,-0.0,1988.6505126953125,1.0,283.1468200683594,284.8615417480469,290.96356201171875,292.63751220703125,293.1499938964844,293.1499938964844,283.04998779296875,34456.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457998394966125,1.0,0.0,0.0,3.575039386749268,3.5750625133514404,8.528152761755337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.11181640625,0.0,1440.050048828125,1895.4371337890625,0.0,1989.225341796875,0.889070451259613,1.0,0.0,3.0,1.0,0.0
12309300,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8368116021156311,0.3843098282814026,0.3482860028743744,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.8449587821960449,0.3969167470932007,0.4349239468574524,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8381310105323792,0.3864831328392029,0.2722536921501159,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342529296875,0.7888125777244568,0.3199987411499023,0.3059864938259125,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7076174020767212,0.2275313436985016,1.039015293121338,285.73358154296875,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.2361145019531,285.72906494140625,1.0,0.5493567585945129,1.0,1.0,0.0,1.0,-2.813918352127075,2.8139121532440186,6.35591186437523e-06,2.168714761734009,0.9067012667655944,0.9067012667655944,0.0,156.41990661621094,169.0,25867.7890625,-0.0,2023.3958740234373,1.0,283.0666198730469,284.7893981933594,290.9923095703125,292.71807861328125,293.1499938964844,293.1499938964844,283.04998779296875,34648.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534158229827881,1.0,0.0,0.0,3.605855941772461,3.605879306793213,8.675810363456549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.0234375,0.0,1474.616943359375,1895.4371337890625,0.0,2055.074951171875,0.8944170475006104,1.0,0.0,3.0,1.0,0.0
12309360,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8349488973617554,0.3843051791191101,0.3484712839126587,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7009582519531,0.8436363339424133,0.3978339731693268,0.4361132085323334,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8365412950515747,0.3869142234325409,0.2726899981498718,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.7874279022216797,0.3206539750099182,0.3067626357078552,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015991210937,0.7062234878540039,0.2278517186641693,1.0411421060562134,285.700927734375,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.2357482910156,285.6991882324219,1.0,0.5509892106056213,1.0,1.0,0.0,1.0,-2.8194029331207275,2.819396495819092,6.380964350682916e-06,2.1730568408966064,0.9113636612892152,0.9113636612892152,0.0,158.23809814453125,157.0,25858.54296875,-0.0,2041.073974609375,1.0,283.0526428222656,284.75836181640625,290.9825134277344,292.7056884765625,293.1499938964844,293.1499938964844,282.75,34727.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595778703689575,1.0,0.0,0.0,3.628920793533325,3.628944396972656,8.787154683886911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.67578125,0.0,1500.3800048828125,1895.4371337890625,0.0,2108.871337890625,0.8996495604515076,1.0,0.0,3.0,1.0,0.0
12309420,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8351989388465881,0.3829666674137115,0.3476393222808838,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8452727794647217,0.3986231684684753,0.4373117387294769,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374561667442322,0.3866104483604431,0.2727281451225281,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7888975143432617,0.3210610151290893,0.3074042201042175,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071810364723206,0.2277432978153228,1.041669487953186,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447631835937,1.0,0.550520122051239,1.0,1.0,0.0,1.0,-2.821119785308838,2.821113348007202,6.38917936157668e-06,2.17458176612854,0.9159847497940063,0.9159847497940063,0.0,157.60533142089844,145.0,26387.212890625,-0.0,2040.830810546875,1.0,282.75811767578125,284.4834899902344,290.9850158691406,292.7791442871094,293.1499938964844,293.1499938964844,282.45001220703125,35036.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781448483467102,1.0,0.0,0.0,3.6658082008361816,3.665832042694092,8.966702012003225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.09423828125,0.0,1543.5867919921875,1895.4371337890625,0.0,2303.155029296875,0.9081181883811952,1.0,0.0,3.0,1.0,0.0
12309480,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8351989388465881,0.3829666674137115,0.3476393222808838,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8452727794647217,0.3986231684684753,0.4373117387294769,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374561667442322,0.3866104483604431,0.2727281451225281,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7888975143432617,0.3210610151290893,0.3074042201042175,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071810364723206,0.2277432978153228,1.041669487953186,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447631835937,1.0,0.550520122051239,1.0,1.0,0.0,1.0,-2.821119785308838,2.821113348007202,6.38917936157668e-06,2.17458176612854,0.9159847497940063,0.9159847497940063,0.0,157.60533142089844,145.0,26387.212890625,-0.0,2040.830810546875,1.0,282.75811767578125,284.4834899902344,290.9850158691406,292.7791442871094,293.1499938964844,293.1499938964844,282.45001220703125,35036.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781448483467102,1.0,0.0,0.0,3.6658082008361816,3.665832042694092,8.966702012003225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.09423828125,0.0,1543.5867919921875,1895.4371337890625,0.0,2303.155029296875,0.9081181883811952,1.0,0.0,3.0,1.0,0.0
12309540,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8388181924819946,0.3805647194385528,0.3455252647399902,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505878448486328,0.398451954126358,0.4371601045131683,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418424129486084,0.3852709233760834,0.2718274891376495,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939353585243225,0.3206076622009277,0.3069891035556793,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18505859375,0.7111392021179199,0.2268652915954589,1.0377326011657717,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.5464192032814026,1.0,1.0,0.0,1.0,-2.8121156692504883,2.8121092319488525,6.348649094434222e-06,2.1677279472351074,0.9169734120368958,0.9169734120368958,0.0,153.17234802246094,133.0,26825.333984375,-0.0,2004.8726806640625,1.0,282.4579772949219,284.2004699707031,290.9363708496094,292.7684631347656,293.1499938964844,293.1499938964844,282.1499938964844,35383.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980520725250244,1.0,0.0,0.0,3.689719915390015,3.689744234085083,9.084061503017438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.5107421875,0.0,1573.146240234375,1895.4371337890625,0.0,2453.629150390625,0.9137134552001952,1.0,0.0,3.0,1.0,0.0
12309600,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8388181924819946,0.3805647194385528,0.3455252647399902,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505878448486328,0.398451954126358,0.4371601045131683,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418424129486084,0.3852709233760834,0.2718274891376495,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939353585243225,0.3206076622009277,0.3069891035556793,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18505859375,0.7111392021179199,0.2268652915954589,1.0377326011657717,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.5464192032814026,1.0,1.0,0.0,1.0,-2.8121156692504883,2.8121092319488525,6.348649094434222e-06,2.1677279472351074,0.9169734120368958,0.9169734120368958,0.0,153.17234802246094,133.0,26825.333984375,-0.0,2004.8726806640625,1.0,282.4579772949219,284.2004699707031,290.9363708496094,292.7684631347656,293.1499938964844,293.1499938964844,282.1499938964844,35383.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980520725250244,1.0,0.0,0.0,3.689719915390015,3.689744234085083,9.084061503017438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.5107421875,0.0,1573.146240234375,1895.4371337890625,0.0,2453.629150390625,0.9137134552001952,1.0,0.0,3.0,1.0,0.0
12309660,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456326127052307,0.3778083026409149,0.3428691327571869,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8592963218688965,0.3978255987167358,0.4362808465957641,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8494479060173035,0.3834805488586426,0.2704507708549499,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021464347839355,0.3197290301322937,0.3059820532798767,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.7174468040466309,0.2255688309669494,1.0310856103897097,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.9392395019531,1.0,0.539945125579834,1.0,1.0,0.0,1.0,-2.797154664993286,2.797148466110229,6.281290097831516e-06,2.156201124191284,0.9148876070976256,0.9148876070976256,0.0,146.1128387451172,121.0,27364.33203125,-0.0,1947.0692138671875,1.0,282.1578674316406,283.929443359375,290.8846740722656,292.7455444335937,293.1499938964844,293.1499938964844,281.8500061035156,35726.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090752363204956,1.0,0.0,0.0,3.7007436752319336,3.700767993927002,9.138423706644972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.4189453125,0.0,1588.2869873046875,1895.4371337890625,0.0,2554.679443359375,0.9164189100265504,1.0,0.0,3.0,1.0,0.0
12309720,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456326127052307,0.3778083026409149,0.3428691327571869,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8592963218688965,0.3978255987167358,0.4362808465957641,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8494479060173035,0.3834805488586426,0.2704507708549499,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021464347839355,0.3197290301322937,0.3059820532798767,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.7174468040466309,0.2255688309669494,1.0310856103897097,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.9392395019531,1.0,0.539945125579834,1.0,1.0,0.0,1.0,-2.797154664993286,2.797148466110229,6.281290097831516e-06,2.156201124191284,0.9148876070976256,0.9148876070976256,0.0,146.1128387451172,121.0,27364.33203125,-0.0,1947.0692138671875,1.0,282.1578674316406,283.929443359375,290.8846740722656,292.7455444335937,293.1499938964844,293.1499938964844,281.8500061035156,35726.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090752363204956,1.0,0.0,0.0,3.7007436752319336,3.700767993927002,9.138423706644972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.4189453125,0.0,1588.2869873046875,1895.4371337890625,0.0,2554.679443359375,0.9164189100265504,1.0,0.0,3.0,1.0,0.0
12309780,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8558169603347778,0.3749705553054809,0.3400496244430542,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8715736269950867,0.3970171213150024,0.4350828826427459,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604691028594971,0.3815386593341827,0.2688890397548675,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132685422897339,0.3186764121055603,0.3047060668468475,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259599566459656,0.2240902185440063,1.0231144428253174,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109375,1.0,0.5319654941558838,1.0,1.0,0.0,1.0,-2.7795255184173584,2.7795193195343018,6.202304575708695e-06,2.142584085464477,0.9098942875862122,0.9098942875862122,0.0,137.2644805908203,109.0,27939.076171875,-0.0,1877.190185546875,1.0,281.8578491210937,283.6669616699219,290.8471984863281,292.7388916015625,293.1499938964844,293.1499938964844,281.54998779296875,36065.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818020224571228,1.0,0.0,0.0,3.699268341064453,3.6992928981781006,9.13113922251796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.30908203125,0.0,1589.16943359375,1895.4371337890625,0.0,2637.237548828125,0.9163169264793396,1.0,0.0,3.0,1.0,0.0
12309840,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8558169603347778,0.3749705553054809,0.3400496244430542,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8715736269950867,0.3970171213150024,0.4350828826427459,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604691028594971,0.3815386593341827,0.2688890397548675,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132685422897339,0.3186764121055603,0.3047060668468475,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259599566459656,0.2240902185440063,1.0231144428253174,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109375,1.0,0.5319654941558838,1.0,1.0,0.0,1.0,-2.7795255184173584,2.7795193195343018,6.202304575708695e-06,2.142584085464477,0.9098942875862122,0.9098942875862122,0.0,137.2644805908203,109.0,27939.076171875,-0.0,1877.190185546875,1.0,281.8578491210937,283.6669616699219,290.8471984863281,292.7388916015625,293.1499938964844,293.1499938964844,281.54998779296875,36065.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818020224571228,1.0,0.0,0.0,3.699268341064453,3.6992928981781006,9.13113922251796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.30908203125,0.0,1589.16943359375,1895.4371337890625,0.0,2637.237548828125,0.9163169264793396,1.0,0.0,3.0,1.0,0.0
12309900,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55474853515625,0.8623270988464355,0.3735352456569671,0.3386425971984863,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5544128417969,0.8791922926902771,0.3965726196765899,0.4344426989555359,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546264648437,0.8674193620681763,0.3805383443832397,0.268092006444931,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557556152344,0.8197426199913025,0.3181142807006836,0.3040302097797394,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.7311474680900574,0.2233175635337829,1.018918752670288,284.5542297363281,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1620483398437,284.5436706542969,1.0,0.5275943875312805,1.0,1.0,0.0,1.0,-2.7703535556793213,2.7703473567962646,6.161395958770299e-06,2.135493993759156,0.9057092666625975,0.9057092666625975,0.0,132.35768127441406,109.0,28618.4921875,-0.0,1839.7310791015625,1.0,281.6000366210937,283.47100830078125,290.8604736328125,292.8373413085937,293.1499938964844,293.1499938964844,281.54998779296875,36250.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249804377555847,1.0,0.0,0.0,3.693894863128662,3.6939191818237305,9.10463029413222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.484375,0.0,1584.4547119140625,1895.4371337890625,0.0,2701.77001953125,0.9152040481567384,1.0,0.0,3.0,1.0,0.0
12309960,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49237060546875,0.8694851398468018,0.3720414936542511,0.3371092975139618,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4922790527344,0.8875052332878113,0.396066278219223,0.4336747825145721,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923400878906,0.8750506639480591,0.379477858543396,0.2672096490859985,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4926147460937,0.8266235589981079,0.3174993991851806,0.3032623529434204,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4933166503906,0.7367891073226929,0.2225022315979004,1.0143920183181765,284.49224853515625,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1532592773437,284.4896545410156,1.0,0.523000955581665,1.0,1.0,0.0,1.0,-2.7602853775024414,2.760279417037964,6.116652912169229e-06,2.127714157104492,0.9019882678985596,0.9019882678985596,0.0,127.32984924316406,97.0,28560.4609375,-0.0,1800.5693359375,1.0,281.5579528808594,283.4140319824219,290.8182373046875,292.7442321777344,293.1499938964844,293.1499938964844,281.25,36410.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266704082489014,1.0,0.0,0.0,3.684943199157715,3.684967517852783,9.060556180884304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.05908203125,0.0,1575.494873046875,1895.4371337890625,0.0,2717.472412109375,0.9133436679840088,1.0,0.0,3.0,1.0,0.0
12310020,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8871994614601135,0.3690533339977264,0.3340888619422912,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.27862548828125,0.9076271057128906,0.3950138688087463,0.4321211576461792,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937180042266846,0.3773400485515594,0.2654528021812439,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431509733200073,0.3162400722503662,0.301709234714508,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7506988644599915,0.2208563834428787,1.0052472352981567,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1370544433594,284.276123046875,1.0,0.513364851474762,1.0,1.0,0.0,1.0,-2.740064859390259,2.740058898925781,6.027270956110442e-06,2.1120829582214355,0.8913066983222961,0.8913066983222961,0.0,116.7331314086914,85.0,29226.599609375,-0.0,1720.4027099609375,1.0,281.258056640625,283.1714172363281,290.7943725585937,292.7597045898437,293.1499938964844,293.1499938964844,281.54998779296875,36769.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360537886619568,1.0,0.0,0.0,3.6572999954223633,3.657324314117432,8.925128440750996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.85302734375,0.0,1547.076904296875,1895.4371337890625,0.0,2804.86865234375,0.9074075818061828,1.0,0.0,3.0,1.0,0.0
12310080,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8871994614601135,0.3690533339977264,0.3340888619422912,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.27862548828125,0.9076271057128906,0.3950138688087463,0.4321211576461792,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937180042266846,0.3773400485515594,0.2654528021812439,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431509733200073,0.3162400722503662,0.301709234714508,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7506988644599915,0.2208563834428787,1.0052472352981567,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1370544433594,284.276123046875,1.0,0.513364851474762,1.0,1.0,0.0,1.0,-2.740064859390259,2.740058898925781,6.027270956110442e-06,2.1120829582214355,0.8913066983222961,0.8913066983222961,0.0,116.7331314086914,85.0,29226.599609375,-0.0,1720.4027099609375,1.0,281.258056640625,283.1714172363281,290.7943725585937,292.7597045898437,293.1499938964844,293.1499938964844,281.54998779296875,36769.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360537886619568,1.0,0.0,0.0,3.6572999954223633,3.657324314117432,8.925128440750996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.85302734375,0.0,1547.076904296875,1895.4371337890625,0.0,2804.86865234375,0.9074075818061828,1.0,0.0,3.0,1.0,0.0
12310140,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9145117998123168,0.3678373098373413,0.332042783498764,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.9397171139717102,0.3952614665031433,0.4313788115978241,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9227014183998108,0.3766831755638122,0.2643084824085235,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679945468902588,0.3160704970359802,0.3007355034351349,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720801830291748,0.2200434356927871,0.9981240034103394,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035808682441711,1.0,1.0,0.0,1.0,-2.7257115840911865,2.725705623626709,5.96392601437401e-06,2.100846767425537,0.8857317566871643,0.8857317566871643,0.0,104.8738021850586,73.0,27939.078125,-0.0,1644.02978515625,1.0,281.5421142578125,283.3795166015625,290.64678955078125,292.4693603515625,293.1499938964844,293.1499938964844,281.8500061035156,36748.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135188817977905,1.0,0.0,0.0,3.628642082214356,3.6286659240722656,8.785805221123155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.52880859375,0.0,1515.1041259765625,1895.4371337890625,0.0,2595.635498046875,0.901029407978058,1.0,0.0,3.0,1.0,0.0
12310200,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9145117998123168,0.3678373098373413,0.332042783498764,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.9397171139717102,0.3952614665031433,0.4313788115978241,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9227014183998108,0.3766831755638122,0.2643084824085235,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679945468902588,0.3160704970359802,0.3007355034351349,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720801830291748,0.2200434356927871,0.9981240034103394,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035808682441711,1.0,1.0,0.0,1.0,-2.7257115840911865,2.725705623626709,5.96392601437401e-06,2.100846767425537,0.8857317566871643,0.8857317566871643,0.0,104.8738021850586,73.0,27939.078125,-0.0,1644.02978515625,1.0,281.5421142578125,283.3795166015625,290.64678955078125,292.4693603515625,293.1499938964844,293.1499938964844,281.8500061035156,36748.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135188817977905,1.0,0.0,0.0,3.628642082214356,3.6286659240722656,8.785805221123155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.52880859375,0.0,1515.1041259765625,1895.4371337890625,0.0,2595.635498046875,0.901029407978058,1.0,0.0,3.0,1.0,0.0
12310260,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.61962890625,0.9609065651893616,0.3681205511093139,0.3315473198890686,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.983628511428833,0.3967998623847961,0.4321639835834503,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9688906073570251,0.3774673342704773,0.2642661929130554,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.9085544347763062,0.3170750141143799,0.3009307384490967,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071284294128418,0.2202262729406356,0.9955161809921264,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419982910156,284.6211242675781,1.0,0.4943966567516327,1.0,1.0,0.0,1.0,-2.722977638244629,2.722971677780152,5.951855655439431e-06,2.0986862182617188,0.8816655278205872,0.8816655278205872,0.0,91.75669860839844,91.0,26752.599609375,-0.0,1579.1676025390625,1.0,281.8414611816406,283.61187744140625,290.59002685546875,292.3138732910156,293.1499938964844,293.1499938964844,282.1499938964844,36649.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856429219245911,1.0,0.0,0.0,3.6044461727142334,3.604470014572144,8.669027806718077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.30224609375,0.0,1487.8763427734375,1895.4371337890625,0.0,2340.94970703125,0.8955569267272949,1.0,0.0,3.0,1.0,0.0
12310320,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.61962890625,0.9609065651893616,0.3681205511093139,0.3315473198890686,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.983628511428833,0.3967998623847961,0.4321639835834503,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9688906073570251,0.3774673342704773,0.2642661929130554,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.9085544347763062,0.3170750141143799,0.3009307384490967,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071284294128418,0.2202262729406356,0.9955161809921264,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419982910156,284.6211242675781,1.0,0.4943966567516327,1.0,1.0,0.0,1.0,-2.722977638244629,2.722971677780152,5.951855655439431e-06,2.0986862182617188,0.8816655278205872,0.8816655278205872,0.0,91.75669860839844,91.0,26752.599609375,-0.0,1579.1676025390625,1.0,281.8414611816406,283.61187744140625,290.59002685546875,292.3138732910156,293.1499938964844,293.1499938964844,282.1499938964844,36649.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856429219245911,1.0,0.0,0.0,3.6044461727142334,3.604470014572144,8.669027806718077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.30224609375,0.0,1487.8763427734375,1895.4371337890625,0.0,2340.94970703125,0.8955569267272949,1.0,0.0,3.0,1.0,0.0
12310380,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692803025245668,0.3690814077854156,0.3322109580039978,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9913949966430664,0.3989984691143036,0.4343033730983734,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9772573709487916,0.3790041506290436,0.2651683092117309,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9182689785957336,0.3187419474124908,0.3022912144660949,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.814126193523407,0.2210135161876678,0.9980968832969666,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952842891216278,1.0,1.0,0.0,1.0,-2.7318203449249268,2.731814384460449,5.990546924294904e-06,2.105488538742065,0.8786270618438721,0.8786270618438721,0.0,90.0870361328125,109.0,25768.119140625,-0.0,1584.077392578125,1.0,282.1412658691406,283.8560791015625,290.57684326171875,292.23016357421875,293.1499938964844,293.1499938964844,282.45001220703125,36541.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612670660018921,1.0,0.0,0.0,3.583903789520264,3.5839273929595947,8.57049656133313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.8798828125,0.0,1464.84765625,1895.4371337890625,0.0,2123.6953125,0.8909035921096802,1.0,0.0,3.0,1.0,0.0
12310440,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692803025245668,0.3690814077854156,0.3322109580039978,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9913949966430664,0.3989984691143036,0.4343033730983734,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9772573709487916,0.3790041506290436,0.2651683092117309,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9182689785957336,0.3187419474124908,0.3022912144660949,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.814126193523407,0.2210135161876678,0.9980968832969666,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952842891216278,1.0,1.0,0.0,1.0,-2.7318203449249268,2.731814384460449,5.990546924294904e-06,2.105488538742065,0.8786270618438721,0.8786270618438721,0.0,90.0870361328125,109.0,25768.119140625,-0.0,1584.077392578125,1.0,282.1412658691406,283.8560791015625,290.57684326171875,292.23016357421875,293.1499938964844,293.1499938964844,282.45001220703125,36541.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612670660018921,1.0,0.0,0.0,3.583903789520264,3.5839273929595947,8.57049656133313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.8798828125,0.0,1464.84765625,1895.4371337890625,0.0,2123.6953125,0.8909035921096802,1.0,0.0,3.0,1.0,0.0
12310500,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.9616596698760986,0.3696589767932892,0.3327447474002838,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.9854933619499208,0.4002096354961395,0.4356423914432525,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9703008532524108,0.3798975944519043,0.2658036351203918,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9106414318084716,0.3196932077407837,0.3032171130180359,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8081296682357788,0.2215195149183273,1.0005452632904053,284.959716796875,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1634521484375,284.9696044921875,1.0,0.4979717433452606,1.0,1.0,0.0,1.0,-2.7386770248413086,2.738671064376831,6.020758974045748e-06,2.11082124710083,0.8781706690788269,0.8781706690788269,0.0,92.43936920166016,109.0,24950.923828125,-0.0,1604.9259033203125,1.0,282.39678955078125,284.0443725585937,290.5447692871094,292.1029357910156,293.1499938964844,293.1499938964844,282.45001220703125,36462.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482069730758667,1.0,0.0,0.0,3.5752551555633545,3.5752785205841064,8.529182196070906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.19287109375,0.0,1454.9786376953125,1895.4371337890625,0.0,2009.9591064453125,0.8889599442481995,1.0,0.0,3.0,1.0,0.0
12310560,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9493682980537416,0.3703364431858063,0.3334808349609375,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9754674434661864,0.4015160501003265,0.4371986389160156,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9588177800178528,0.3808955252170563,0.2665892243385315,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8995775580406189,0.3207334876060486,0.3043177127838135,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7985442280769348,0.2221045196056366,1.0037198066711426,285.0131225585937,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.17156982421875,285.0147705078125,1.0,0.5017739534378052,1.0,1.0,0.0,1.0,-2.747267723083496,2.7472617626190186,6.058712187950732e-06,2.117499828338623,0.8769484162330627,0.8769484162330627,0.0,96.16065216064452,127.0,24835.544921875,-0.0,1634.8125,1.0,282.4411926269531,284.1010131835937,290.5712890625,292.1670837402344,293.1499938964844,293.1499938964844,282.75,36405.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416583299636841,1.0,0.0,0.0,3.568394422531128,3.568417549133301,8.496479040331906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.8212890625,0.0,1447.227783203125,1895.4371337890625,0.0,1953.7296142578125,0.8873509168624878,1.0,0.0,3.0,1.0,0.0
12310620,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163482785224916,0.3719246387481689,0.3351852595806122,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9458020329475404,0.4043419063091278,0.4406103491783142,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.926682949066162,0.3831233978271484,0.2683605849742889,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725938200950623,0.3230060935020447,0.3067769408226013,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.774411141872406,0.223438560962677,1.0112617015838623,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415466308594,1.0,0.5117368102073669,1.0,1.0,0.0,1.0,-2.7670254707336426,2.767019271850586,6.146468876977451e-06,2.1328670978546143,0.8772546648979187,0.8772546648979187,0.0,106.84622192382812,145.0,24136.5625,-0.0,1714.2645263671875,1.0,282.740966796875,284.3576354980469,290.56365966796875,292.1147766113281,293.1499938964844,293.1499938964844,283.04998779296875,36220.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258482575416565,1.0,0.0,0.0,3.559632062911988,3.55965518951416,8.454803719359916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.31689453125,0.0,1436.5472412109375,1895.4371337890625,0.0,1820.4051513671875,0.8852680921554565,1.0,0.0,3.0,1.0,0.0
12310680,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163482785224916,0.3719246387481689,0.3351852595806122,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9458020329475404,0.4043419063091278,0.4406103491783142,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.926682949066162,0.3831233978271484,0.2683605849742889,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725938200950623,0.3230060935020447,0.3067769408226013,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.774411141872406,0.223438560962677,1.0112617015838623,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415466308594,1.0,0.5117368102073669,1.0,1.0,0.0,1.0,-2.7670254707336426,2.767019271850586,6.146468876977451e-06,2.1328670978546143,0.8772546648979187,0.8772546648979187,0.0,106.84622192382812,145.0,24136.5625,-0.0,1714.2645263671875,1.0,282.740966796875,284.3576354980469,290.56365966796875,292.1147766113281,293.1499938964844,293.1499938964844,283.04998779296875,36220.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258482575416565,1.0,0.0,0.0,3.559632062911988,3.55965518951416,8.454803719359916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.31689453125,0.0,1436.5472412109375,1895.4371337890625,0.0,1820.4051513671875,0.8852680921554565,1.0,0.0,3.0,1.0,0.0
12310740,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8860708475112915,0.373836487531662,0.3372978270053863,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687194824219,0.9126377105712892,0.4074446856975555,0.4444668889045715,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953540325164795,0.3856546878814697,0.2704373300075531,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684753417969,0.846517026424408,0.3255263864994049,0.3095934987068176,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678955078125,0.7510868310928345,0.2249848246574401,1.0203256607055664,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.4706726074219,1.0,0.5238227248191833,1.0,1.0,0.0,1.0,-2.790365695953369,2.7903592586517334,6.250970272958512e-06,2.151029586791992,0.879408597946167,0.879408597946167,0.0,120.38750457763672,163.0,23480.037109375,-0.0,1813.9036865234373,1.0,283.0409545898437,284.6141357421875,290.55133056640625,292.0637512207031,293.1499938964844,293.1499938964844,283.1499938964844,36015.015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130646705627441,1.0,0.0,0.0,3.558602094650269,3.5586252212524414,8.449910637864377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.84033203125,0.0,1433.9508056640625,1895.4371337890625,0.0,1715.3426513671875,0.8828893899917603,1.0,0.0,3.0,1.0,0.0
12310800,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8860708475112915,0.373836487531662,0.3372978270053863,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687194824219,0.9126377105712892,0.4074446856975555,0.4444668889045715,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953540325164795,0.3856546878814697,0.2704373300075531,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684753417969,0.846517026424408,0.3255263864994049,0.3095934987068176,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678955078125,0.7510868310928345,0.2249848246574401,1.0203256607055664,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.4706726074219,1.0,0.5238227248191833,1.0,1.0,0.0,1.0,-2.790365695953369,2.7903592586517334,6.250970272958512e-06,2.151029586791992,0.879408597946167,0.879408597946167,0.0,120.38750457763672,163.0,23480.037109375,-0.0,1813.9036865234373,1.0,283.0409545898437,284.6141357421875,290.55133056640625,292.0637512207031,293.1499938964844,293.1499938964844,283.1499938964844,36015.015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130646705627441,1.0,0.0,0.0,3.558602094650269,3.5586252212524414,8.449910637864377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.84033203125,0.0,1433.9508056640625,1895.4371337890625,0.0,1715.3426513671875,0.8828893899917603,1.0,0.0,3.0,1.0,0.0
12310860,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591906428337097,0.3752350211143493,0.3392800092697143,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847216367721558,0.410187691450119,0.4482619762420654,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683627843856812,0.3877882063388824,0.2724631428718567,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.823395311832428,0.3277656733989715,0.3123984336853027,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.7305812835693359,0.2263467460870742,1.0295805931091309,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.216552734375,285.55633544921875,1.0,0.5370205044746399,1.0,1.0,0.0,1.0,-2.8136463165283203,2.813639879226685,6.356256108119851e-06,2.169225215911865,0.8803625702857971,0.8803625702857971,0.0,136.11221313476562,181.0,23233.748046875,-0.0,1925.52783203125,1.0,283.14678955078125,284.7131652832031,290.5764465332031,292.1001281738281,293.1499938964844,293.1499938964844,283.1499938964844,35575.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136139869689941,1.0,0.0,0.0,3.5416574478149414,3.541680335998535,8.369632382709824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.38916015625,0.0,1412.8612060546875,1895.4371337890625,0.0,1719.803466796875,0.8774195909500122,1.0,0.0,3.0,1.0,0.0
