time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310920,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591906428337097,0.3752350211143493,0.3392800092697143,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847216367721558,0.410187691450119,0.4482619762420654,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683627843856812,0.3877882063388824,0.2724631428718567,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.823395311832428,0.3277656733989715,0.3123984336853027,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.7305812835693359,0.2263467460870742,1.0295805931091309,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.216552734375,285.55633544921875,1.0,0.5370205044746399,1.0,1.0,0.0,1.0,-2.8136463165283203,2.813639879226685,6.356256108119851e-06,2.169225215911865,0.8803625702857971,0.8803625702857971,0.0,136.11221313476562,181.0,23233.748046875,-0.0,1925.52783203125,1.0,283.14678955078125,284.7131652832031,290.5764465332031,292.1001281738281,293.1499938964844,293.1499938964844,283.1499938964844,35575.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136139869689941,1.0,0.0,0.0,3.5416574478149414,3.541680335998535,8.369632382709824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.38916015625,0.0,1412.8612060546875,1895.4371337890625,0.0,1719.803466796875,0.8774195909500122,1.0,0.0,3.0,1.0,0.0
12310980,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.835521936416626,0.3757589161396026,0.3405703008174896,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600659370422363,0.4122301638126373,0.4514234364032745,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.844511866569519,0.3891602754592895,0.274039089679718,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012868165969849,0.3294142782688141,0.3147558569908142,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114914059638977,0.2272474616765976,1.0373005867004397,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504517555236816,1.0,1.0,0.0,1.0,-2.832512140274048,2.832505702972412,6.442327048716834e-06,2.184018611907959,0.8796144127845764,0.8796144127845764,0.0,153.58143615722656,169.0,23163.462890625,-0.0,2040.1180419921875,1.0,283.14990234375,284.7284851074219,290.5791931152344,292.12255859375,293.1499938964844,293.1499938964844,283.1499938964844,34917.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212586998939514,1.0,0.0,0.0,3.506046772003174,3.5060694217681885,8.202169397009129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.61669921875,0.0,1371.0550537109375,1895.4371337890625,0.0,1782.39013671875,0.8684319257736206,1.0,0.0,3.0,1.0,0.0
12311040,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.835521936416626,0.3757589161396026,0.3405703008174896,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600659370422363,0.4122301638126373,0.4514234364032745,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.844511866569519,0.3891602754592895,0.274039089679718,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012868165969849,0.3294142782688141,0.3147558569908142,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114914059638977,0.2272474616765976,1.0373005867004397,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504517555236816,1.0,1.0,0.0,1.0,-2.832512140274048,2.832505702972412,6.442327048716834e-06,2.184018611907959,0.8796144127845764,0.8796144127845764,0.0,153.58143615722656,169.0,23163.462890625,-0.0,2040.1180419921875,1.0,283.14990234375,284.7284851074219,290.5791931152344,292.12255859375,293.1499938964844,293.1499938964844,283.1499938964844,34917.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212586998939514,1.0,0.0,0.0,3.506046772003174,3.5060694217681885,8.202169397009129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.61669921875,0.0,1371.0550537109375,1895.4371337890625,0.0,1782.39013671875,0.8684319257736206,1.0,0.0,3.0,1.0,0.0
12311100,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8305754065513611,0.375810444355011,0.3408144414424896,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8552126288414001,0.4130567014217376,0.4525573253631592,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8397192358970642,0.3896424472332001,0.2745292484760284,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965804934501648,0.3300677537918091,0.3155748546123504,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.7071873545646667,0.2275522351264953,1.039607286453247,285.5691833496094,285.6263732910156,293.60455322265625,287.5321350097656,293.6059265136719,297.22119140625,285.5693359375,1.0,0.5532839894294739,1.0,1.0,0.0,1.0,-2.838343620300293,2.838336944580078,6.469228992500575e-06,2.188673257827759,0.8788384795188904,0.8788384795188904,0.0,157.8678436279297,169.0,23095.509765625,-0.0,2070.4443359375,1.0,283.1499938964844,284.7372741699219,290.5638427734375,292.1091613769531,293.1499938964844,293.1499938964844,283.1499938964844,34389.96484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243908047676086,1.0,0.0,0.0,3.476140260696411,3.476162433624268,8.062837082434271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.10595703125,0.0,1336.7340087890625,1895.4371337890625,0.0,1808.2984619140625,0.8638294339179993,1.0,0.0,3.0,1.0,0.0
12311160,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8288393616676331,0.3758107721805572,0.3408928215503692,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8538432717323303,0.4138185977935791,0.453482061624527,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8382243514060974,0.390063464641571,0.2748855650424957,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.795237123966217,0.3306655585765838,0.3162214756011963,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.7058231830596924,0.2278094142675399,1.0411381721496582,285.5694580078125,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2208251953125,285.5694274902344,1.0,0.5546300411224365,1.0,1.0,0.0,1.0,-2.84245228767395,2.8424458503723145,6.488190138043137e-06,2.1919400691986084,0.8777404427528381,0.8777404427528381,0.0,159.49563598632812,157.0,23030.91796875,-0.0,2085.135986328125,1.0,283.1499938964844,284.740966796875,290.5434875488281,292.088134765625,293.1499938964844,293.1499938964844,283.1499938964844,34142.5546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265059351921082,1.0,0.0,0.0,3.458918571472168,3.4589405059814453,7.983144314493984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.74072265625,0.0,1317.62060546875,1895.4371337890625,0.0,1825.87890625,0.8567712306976318,1.0,0.0,3.0,1.0,0.0
12311220,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310812711715698,0.3757626712322235,0.3407898247241974,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572663068771362,0.4152427911758423,0.4549665451049804,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410720229148865,0.3908250331878662,0.2753747403621673,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985575795173645,0.3317809104919433,0.3172180652618408,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084722518920898,0.2282610684633255,1.0428811311721802,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540097951889038,1.0,1.0,0.0,1.0,-2.847763776779175,2.847757339477539,6.5128056121466216e-06,2.1961917877197266,0.8748253583908081,0.8748253583908081,0.0,157.81008911132812,145.0,22861.798828125,-0.0,2085.783203125,1.0,283.1499938964844,284.7550964355469,290.49859619140625,292.03399658203125,293.1499938964844,293.1499938964844,283.1499938964844,33296.40625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276231646537781,1.0,0.0,0.0,3.403001546859741,3.403022766113281,7.727118713773962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.43896484375,0.0,1256.4813232421875,1895.4371337890625,0.0,1835.1927490234373,0.8430803418159485,1.0,0.0,3.0,1.0,0.0
12311280,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310812711715698,0.3757626712322235,0.3407898247241974,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572663068771362,0.4152427911758423,0.4549665451049804,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410720229148865,0.3908250331878662,0.2753747403621673,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985575795173645,0.3317809104919433,0.3172180652618408,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084722518920898,0.2282610684633255,1.0428811311721802,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540097951889038,1.0,1.0,0.0,1.0,-2.847763776779175,2.847757339477539,6.5128056121466216e-06,2.1961917877197266,0.8748253583908081,0.8748253583908081,0.0,157.81008911132812,145.0,22861.798828125,-0.0,2085.783203125,1.0,283.1499938964844,284.7550964355469,290.49859619140625,292.03399658203125,293.1499938964844,293.1499938964844,283.1499938964844,33296.40625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276231646537781,1.0,0.0,0.0,3.403001546859741,3.403022766113281,7.727118713773962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.43896484375,0.0,1256.4813232421875,1895.4371337890625,0.0,1835.1927490234373,0.8430803418159485,1.0,0.0,3.0,1.0,0.0
12311340,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.838758647441864,0.3757137954235077,0.3405135571956634,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.866643488407135,0.4166049659252167,0.4561726152896881,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495423197746277,0.3915543258190155,0.2757050096988678,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075268268585205,0.3328572809696197,0.3179945945739746,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7158889174461365,0.2286992967128753,1.0436899662017822,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505523085594177,1.0,1.0,0.0,1.0,-2.850996255874634,2.850989580154419,6.527879577333806e-06,2.1988115310668945,0.8709496259689331,0.8709496259689331,0.0,151.81649780273438,133.0,22675.833984375,-0.0,2062.023681640625,1.0,283.1499938964844,284.7718811035156,290.458984375,291.98114013671875,293.1499938964844,293.1499938964844,283.1499938964844,32406.09765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258517742156982,1.0,0.0,0.0,3.339971780776977,3.3399922847747803,7.443529170814145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.7099609375,0.0,1190.2203369140625,1895.4371337890625,0.0,1820.4345703125,0.8277536034584045,1.0,0.0,3.0,1.0,0.0
12311400,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.838758647441864,0.3757137954235077,0.3405135571956634,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.866643488407135,0.4166049659252167,0.4561726152896881,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495423197746277,0.3915543258190155,0.2757050096988678,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075268268585205,0.3328572809696197,0.3179945945739746,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7158889174461365,0.2286992967128753,1.0436899662017822,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505523085594177,1.0,1.0,0.0,1.0,-2.850996255874634,2.850989580154419,6.527879577333806e-06,2.1988115310668945,0.8709496259689331,0.8709496259689331,0.0,151.81649780273438,133.0,22675.833984375,-0.0,2062.023681640625,1.0,283.1499938964844,284.7718811035156,290.458984375,291.98114013671875,293.1499938964844,293.1499938964844,283.1499938964844,32406.09765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258517742156982,1.0,0.0,0.0,3.339971780776977,3.3399922847747803,7.443529170814145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.7099609375,0.0,1190.2203369140625,1895.4371337890625,0.0,1820.4345703125,0.8277536034584045,1.0,0.0,3.0,1.0,0.0
12311460,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508098721504211,0.3756894469261169,0.3401628732681274,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8808433413505554,0.4179384708404541,0.4572291076183319,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626193404197693,0.3922875523567199,0.2759613990783691,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8201022744178772,0.3339278995990753,0.3186625242233276,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263882160186768,0.2291625738143921,1.04411518573761,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.5454469323158264,1.0,1.0,0.0,1.0,-2.853301525115967,2.853295087814331,6.538693469337886e-06,2.200703382492065,0.86619633436203,0.86619633436203,0.0,143.3083953857422,121.0,22481.703125,-0.0,2024.4461669921875,1.0,283.1499938964844,284.791748046875,290.4268798828125,291.9351806640625,293.1499938964844,293.1499938964844,283.1499938964844,31486.66015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227422595024109,1.0,0.0,0.0,3.270927667617798,3.270947456359864,7.13896440629469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.59130859375,0.0,1120.6484375,1895.4371337890625,0.0,1794.64306640625,0.8110489249229431,1.0,0.0,3.0,1.0,0.0
12311520,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508098721504211,0.3756894469261169,0.3401628732681274,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8808433413505554,0.4179384708404541,0.4572291076183319,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626193404197693,0.3922875523567199,0.2759613990783691,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8201022744178772,0.3339278995990753,0.3186625242233276,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263882160186768,0.2291625738143921,1.04411518573761,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.5454469323158264,1.0,1.0,0.0,1.0,-2.853301525115967,2.853295087814331,6.538693469337886e-06,2.200703382492065,0.86619633436203,0.86619633436203,0.0,143.3083953857422,121.0,22481.703125,-0.0,2024.4461669921875,1.0,283.1499938964844,284.791748046875,290.4268798828125,291.9351806640625,293.1499938964844,293.1499938964844,283.1499938964844,31486.66015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227422595024109,1.0,0.0,0.0,3.270927667617798,3.270947456359864,7.13896440629469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.59130859375,0.0,1120.6484375,1895.4371337890625,0.0,1794.64306640625,0.8110489249229431,1.0,0.0,3.0,1.0,0.0
12311580,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672747611999512,0.3756938874721527,0.3397833704948425,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8996221423149109,0.4192522764205932,0.4581975936889648,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802716732025146,0.393033891916275,0.2761841416358948,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359248638153076,0.3350022733211517,0.319275826215744,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399296164512634,0.229664146900177,1.044432282447815,285.60357666015625,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393791198730469,1.0,1.0,0.0,1.0,-2.8552441596984863,2.8552377223968506,6.547840712300968e-06,2.20231032371521,0.8606548309326172,0.8606548309326172,0.0,133.3478546142578,109.0,22283.701171875,-0.0,1979.142822265625,1.0,283.1499938964844,284.8148498535156,290.39996337890625,291.8948974609375,293.1499938964844,293.1499938964844,283.1499938964844,30546.3671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192609906196594,1.0,0.0,0.0,3.196652173995972,3.1966710090637207,6.818424935772782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.6845703125,0.0,1049.128662109375,1895.4371337890625,0.0,1765.9453125,0.7931484580039978,1.0,0.0,3.0,1.0,0.0
12311640,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672747611999512,0.3756938874721527,0.3397833704948425,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8996221423149109,0.4192522764205932,0.4581975936889648,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802716732025146,0.393033891916275,0.2761841416358948,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359248638153076,0.3350022733211517,0.319275826215744,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399296164512634,0.229664146900177,1.044432282447815,285.60357666015625,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393791198730469,1.0,1.0,0.0,1.0,-2.8552441596984863,2.8552377223968506,6.547840712300968e-06,2.20231032371521,0.8606548309326172,0.8606548309326172,0.0,133.3478546142578,109.0,22283.701171875,-0.0,1979.142822265625,1.0,283.1499938964844,284.8148498535156,290.39996337890625,291.8948974609375,293.1499938964844,293.1499938964844,283.1499938964844,30546.3671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192609906196594,1.0,0.0,0.0,3.196652173995972,3.1966710090637207,6.818424935772782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.6845703125,0.0,1049.128662109375,1895.4371337890625,0.0,1765.9453125,0.7931484580039978,1.0,0.0,3.0,1.0,0.0
12311700,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.8773515224456787,0.3757085800170898,0.3395895957946777,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61309814453125,0.9111490845680236,0.4199027121067047,0.4586574137210846,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.8909424543380737,0.3934125006198883,0.276288092136383,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130065917969,0.8454172015190125,0.3355417251586914,0.3195698261260986,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.7481405735015869,0.2299306094646453,1.0445924997329712,285.61309814453125,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2144470214844,285.6137084960937,1.0,0.5361145734786987,1.0,1.0,0.0,1.0,-2.8561627864837646,2.85615611076355,6.552172635565512e-06,2.2030720710754395,0.8576453924179077,0.8576453924179077,0.0,128.0288848876953,109.0,22173.91796875,-0.0,1954.7327880859373,1.0,283.1499938964844,284.8305969238281,290.3873596191406,291.875244140625,293.1499938964844,293.1499938964844,283.1499938964844,29923.671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174988985061646,1.0,0.0,0.0,3.1501214504241943,3.150139808654785,6.621370971515717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.6904296875,0.0,1005.6581420898438,1895.4371337890625,0.0,1751.4921875,0.7847152948379517,1.0,0.0,3.0,1.0,0.0
12311760,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8888271450996399,0.3757292032241821,0.3394001722335815,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9250986576080322,0.4205478131771087,0.4591082036495209,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9029662013053894,0.3937935531139374,0.2763919234275818,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8562790155410767,0.3360820114612579,0.3198610544204712,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191101074219,0.7575753927230835,0.2302074134349823,1.044777750968933,285.6192626953125,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.2139587402344,285.6197509765625,1.0,0.5327425599098206,1.0,1.0,0.0,1.0,-2.8571035861968994,2.857097148895264,6.556609605468111e-06,2.2038514614105225,0.8544182181358337,0.8544182181358337,0.0,122.55054473876952,97.0,22084.015625,-0.0,1929.5662841796875,1.0,283.1499938964844,284.8414306640625,290.3756103515625,291.85772705078125,293.1499938964844,293.1499938964844,283.1499938964844,29590.126953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157999277114868,1.0,0.0,0.0,3.117777109146118,3.11779522895813,6.486097845481709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.41259765625,0.0,976.7733154296876,1895.4371337890625,0.0,1737.6038818359375,0.7741981148719788,1.0,0.0,3.0,1.0,0.0
12311820,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.917482614517212,0.3757918179035187,0.3390240967273712,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579107761383056,0.421826034784317,0.4599779844284057,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9346699714660645,0.394566535949707,0.276594877243042,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8831371068954468,0.3371677100658417,0.3204326927661896,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.780985414981842,0.2307928502559662,1.0452210903167725,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257656574249268,1.0,1.0,0.0,1.0,-2.8590247631073,2.859018087387085,6.565667717950419e-06,2.205440759658813,0.8475914001464844,0.8475914001464844,0.0,111.27159881591795,85.0,21883.580078125,-0.0,1877.6741943359373,1.0,283.1499938964844,284.8716125488281,290.352294921875,291.82183837890625,293.1499938964844,293.1499938964844,283.1499938964844,28618.65234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124207019805908,1.0,0.0,0.0,3.034792423248291,3.034809827804565,6.145416477920662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.4033203125,0.0,904.4606323242188,1895.4371337890625,0.0,1710.1195068359375,0.754309356212616,1.0,0.0,3.0,1.0,0.0
12311880,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.917482614517212,0.3757918179035187,0.3390240967273712,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579107761383056,0.421826034784317,0.4599779844284057,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9346699714660645,0.394566535949707,0.276594877243042,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8831371068954468,0.3371677100658417,0.3204326927661896,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.780985414981842,0.2307928502559662,1.0452210903167725,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257656574249268,1.0,1.0,0.0,1.0,-2.8590247631073,2.859018087387085,6.565667717950419e-06,2.205440759658813,0.8475914001464844,0.8475914001464844,0.0,111.27159881591795,85.0,21883.580078125,-0.0,1877.6741943359373,1.0,283.1499938964844,284.8716125488281,290.352294921875,291.82183837890625,293.1499938964844,293.1499938964844,283.1499938964844,28618.65234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124207019805908,1.0,0.0,0.0,3.034792423248291,3.034809827804565,6.145416477920662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.4033203125,0.0,904.4606323242188,1895.4371337890625,0.0,1710.1195068359375,0.754309356212616,1.0,0.0,3.0,1.0,0.0
12311940,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9575275778770448,0.3758809864521026,0.3386608064174652,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9924939274787904,0.4230879247188568,0.4608165621757507,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.973599910736084,0.3953534960746765,0.2767988741397857,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9200590252876282,0.338260143995285,0.3209989666938782,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119449019432068,0.2314205169677734,1.0457992553710938,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.518580436706543,1.0,1.0,0.0,1.0,-2.8610851764678955,2.8610785007476807,6.575375664397143e-06,2.207138538360596,0.8402793407440186,0.8402793407440186,0.0,99.71099853515624,103.0,21683.076171875,-0.0,1824.5572509765625,1.0,283.1499938964844,284.9056396484375,290.3294372558594,291.7865295410156,293.1499938964844,293.1499938964844,283.1499938964844,27633.52734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090752720832825,1.0,0.0,0.0,2.9482436180114746,2.9482600688934326,5.799894324809429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.55712890625,0.0,833.0346069335938,1895.4371337890625,0.0,1683.0965576171875,0.733605146408081,1.0,0.0,3.0,1.0,0.0
12312000,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9575275778770448,0.3758809864521026,0.3386608064174652,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9924939274787904,0.4230879247188568,0.4608165621757507,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.973599910736084,0.3953534960746765,0.2767988741397857,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9200590252876282,0.338260143995285,0.3209989666938782,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119449019432068,0.2314205169677734,1.0457992553710938,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.518580436706543,1.0,1.0,0.0,1.0,-2.8610851764678955,2.8610785007476807,6.575375664397143e-06,2.207138538360596,0.8402793407440186,0.8402793407440186,0.0,99.71099853515624,103.0,21683.076171875,-0.0,1824.5572509765625,1.0,283.1499938964844,284.9056396484375,290.3294372558594,291.7865295410156,293.1499938964844,293.1499938964844,283.1499938964844,27633.52734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090752720832825,1.0,0.0,0.0,2.9482436180114746,2.9482600688934326,5.799894324809429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.55712890625,0.0,833.0346069335938,1895.4371337890625,0.0,1683.0965576171875,0.733605146408081,1.0,0.0,3.0,1.0,0.0
12312060,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464097619056702,0.3739124834537506,0.3373865485191345,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.9847111701965332,0.4221452474594116,0.4604387581348419,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9640044569969176,0.3940076231956482,0.2762589752674103,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9097141027450562,0.337120920419693,0.3204955756664276,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030784726142883,0.2297280877828598,1.0410891771316528,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829833984375,1.0,0.5195482969284058,1.0,1.0,0.0,1.0,-2.852255821228028,2.8522491455078125,6.535314241773449e-06,2.200534582138061,0.8324941992759705,0.8324941992759705,0.0,102.0404815673828,121.0,21420.748046875,-0.0,1821.9990234375,1.0,283.1499938964844,284.93902587890625,290.3063049316406,291.7491760253906,293.1499938964844,293.1499938964844,283.1499938964844,26639.048828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055838108062744,1.0,0.0,0.0,2.858529806137085,2.8585453033447266,5.452288291962759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.03271484375,0.0,763.1555786132812,1895.4371337890625,0.0,1655.0953369140625,0.7121779322624207,1.0,0.0,3.0,1.0,0.0
12312120,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464097619056702,0.3739124834537506,0.3373865485191345,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.9847111701965332,0.4221452474594116,0.4604387581348419,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9640044569969176,0.3940076231956482,0.2762589752674103,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9097141027450562,0.337120920419693,0.3204955756664276,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030784726142883,0.2297280877828598,1.0410891771316528,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829833984375,1.0,0.5195482969284058,1.0,1.0,0.0,1.0,-2.852255821228028,2.8522491455078125,6.535314241773449e-06,2.200534582138061,0.8324941992759705,0.8324941992759705,0.0,102.0404815673828,121.0,21420.748046875,-0.0,1821.9990234375,1.0,283.1499938964844,284.93902587890625,290.3063049316406,291.7491760253906,293.1499938964844,293.1499938964844,283.1499938964844,26639.048828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055838108062744,1.0,0.0,0.0,2.858529806137085,2.8585453033447266,5.452288291962759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.03271484375,0.0,763.1555786132812,1895.4371337890625,0.0,1655.0953369140625,0.7121779322624207,1.0,0.0,3.0,1.0,0.0
12312180,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9152947664260864,0.37285977602005,0.3366266787052154,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.9586001634597778,0.4220099449157715,0.4605233669281006,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.934298038482666,0.3935418128967285,0.2760749757289886,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.883342981338501,0.3367881178855896,0.3203778862953186,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793275117874146,0.2287964522838592,1.0378388166427612,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247159600257874,1.0,1.0,0.0,1.0,-2.847153425216675,2.847146987915039,6.511894298455445e-06,2.196571111679077,0.8243329524993896,0.8243329524993896,0.0,110.74005126953124,139.0,21173.3046875,-0.0,1856.2342529296875,1.0,283.1499938964844,284.97686767578125,290.2821044921875,291.7090759277344,293.1499938964844,293.1499938964844,283.1499938964844,25634.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014464139938354,1.0,0.0,0.0,2.765910148620605,2.7659249305725098,5.104691354063107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.50244140625,0.0,695.2868041992188,1895.4371337890625,0.0,1622.1866455078125,0.6900900602340698,1.0,0.0,3.0,1.0,0.0
12312240,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9152947664260864,0.37285977602005,0.3366266787052154,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.9586001634597778,0.4220099449157715,0.4605233669281006,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.934298038482666,0.3935418128967285,0.2760749757289886,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.883342981338501,0.3367881178855896,0.3203778862953186,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793275117874146,0.2287964522838592,1.0378388166427612,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247159600257874,1.0,1.0,0.0,1.0,-2.847153425216675,2.847146987915039,6.511894298455445e-06,2.196571111679077,0.8243329524993896,0.8243329524993896,0.0,110.74005126953124,139.0,21173.3046875,-0.0,1856.2342529296875,1.0,283.1499938964844,284.97686767578125,290.2821044921875,291.7090759277344,293.1499938964844,293.1499938964844,283.1499938964844,25634.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014464139938354,1.0,0.0,0.0,2.765910148620605,2.7659249305725098,5.104691354063107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.50244140625,0.0,695.2868041992188,1895.4371337890625,0.0,1622.1866455078125,0.6900900602340698,1.0,0.0,3.0,1.0,0.0
12312300,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.8996002078056335,0.3724781274795532,0.3364628553390503,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.9422543048858644,0.4220890998840332,0.4608219861984253,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9173304438591005,0.3934641778469085,0.2761564552783966,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254638671875,0.8694082498550415,0.336780697107315,0.3205523490905761,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72509765625,0.766814649105072,0.2285068482160568,1.0373742580413818,285.7256164550781,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1750793457031,285.7269897460937,1.0,0.5284430384635925,1.0,1.0,0.0,1.0,-2.847015380859375,2.84700894355774,6.511298124678433e-06,2.1964807510375977,0.8202103972434998,0.8202103972434998,0.0,116.4351043701172,139.0,21050.322265625,-0.0,1883.6663818359373,1.0,283.1499938964844,285.0021057128906,290.2707214355469,291.689453125,293.1499938964844,293.1499938964844,283.1499938964844,24984.296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992267370223999,1.0,0.0,0.0,2.711097240447998,2.711111307144165,4.904373440695053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.18798828125,0.0,656.73974609375,1895.4371337890625,0.0,1604.656005859375,0.6797454357147217,1.0,0.0,3.0,1.0,0.0
12312360,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8847925662994385,0.3721421062946319,0.3363834023475647,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74029541015625,0.925184428691864,0.4222185313701629,0.4612258076667785,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.9015190005302428,0.393438845872879,0.2763078510761261,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.8559011220932007,0.3368326127529144,0.3208261132240295,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398376464844,0.7547653317451477,0.2282924354076385,1.0374435186386108,285.74029541015625,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.17218017578125,285.7414855957031,1.0,0.5327215790748596,1.0,1.0,0.0,1.0,-2.84793472290039,2.847928047180176,6.515566838061204e-06,2.197218656539917,0.8159888982772827,0.8159888982772827,0.0,122.8279037475586,157.0,20957.646484375,-0.0,1916.1768798828125,1.0,283.1499938964844,285.0219116210937,290.2607727050781,291.673095703125,293.1499938964844,293.1499938964844,283.1499938964844,24614.345703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970650553703308,1.0,0.0,0.0,2.671081781387329,2.671095371246338,4.760665603953385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.3828125,0.0,630.0693969726562,1895.4371337890625,0.0,1587.6685791015625,0.6674857139587402,1.0,0.0,3.0,1.0,0.0
12312420,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574285507202148,0.3715482950210571,0.3363658189773559,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.8947937488555908,0.4225598573684692,0.4622142314910888,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8736078143119812,0.3934755027294159,0.2767301499843597,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314346075057983,0.3370436131954193,0.3215555250644684,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330943942070007,0.2280129641294479,1.03864848613739,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424444079399109,1.0,1.0,0.0,1.0,-2.8517770767211914,2.851770401000977,6.5333370002917945e-06,2.2002627849578857,0.8075747489929199,0.8075747489929199,0.0,137.2227325439453,175.0,20755.27734375,-0.0,1992.3485107421875,1.0,283.1499938964844,285.0727844238281,290.2422790527344,291.6412658691406,293.1499938964844,293.1499938964844,283.1499938964844,23577.220703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928665041923523,1.0,0.0,0.0,2.574623107910156,2.574636220932007,4.4230384332877293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.7255859375,0.0,567.9844970703125,1895.4371337890625,0.0,1554.917724609375,0.6444877982139587,1.0,0.0,3.0,1.0,0.0
12312480,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574285507202148,0.3715482950210571,0.3363658189773559,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.8947937488555908,0.4225598573684692,0.4622142314910888,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8736078143119812,0.3934755027294159,0.2767301499843597,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314346075057983,0.3370436131954193,0.3215555250644684,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330943942070007,0.2280129641294479,1.03864848613739,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424444079399109,1.0,1.0,0.0,1.0,-2.8517770767211914,2.851770401000977,6.5333370002917945e-06,2.2002627849578857,0.8075747489929199,0.8075747489929199,0.0,137.2227325439453,175.0,20755.27734375,-0.0,1992.3485107421875,1.0,283.1499938964844,285.0727844238281,290.2422790527344,291.6412658691406,293.1499938964844,293.1499938964844,283.1499938964844,23577.220703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928665041923523,1.0,0.0,0.0,2.574623107910156,2.574636220932007,4.4230384332877293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.7255859375,0.0,567.9844970703125,1895.4371337890625,0.0,1554.917724609375,0.6444877982139587,1.0,0.0,3.0,1.0,0.0
12312540,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8342506289482117,0.3710106015205383,0.3364629745483398,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.869646430015564,0.4229492545127868,0.4633373618125915,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496301174163818,0.3935694098472595,0.2772446572780609,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8098422288894653,0.3373324275016784,0.32243213057518,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140092849731445,0.2278573960065841,1.0407708883285522,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.5531581044197083,1.0,1.0,0.0,1.0,-2.857289552688598,2.857282876968384,6.558833320013946e-06,2.2046122550964355,0.799194872379303,0.799194872379303,0.0,153.13623046875,163.0,20557.017578125,-0.0,2078.897216796875,1.0,283.1499938964844,285.1288757324219,290.2252197265625,291.6116638183594,293.1499938964844,293.1499938964844,283.1499938964844,22524.873046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889435648918152,1.0,0.0,0.0,2.4771711826324463,2.4771833419799805,4.094542589427874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.71044921875,0.0,509.446533203125,1895.4371337890625,0.0,1524.6138916015625,0.6212320923805237,1.0,0.0,3.0,1.0,0.0
12312600,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8342506289482117,0.3710106015205383,0.3364629745483398,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.869646430015564,0.4229492545127868,0.4633373618125915,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496301174163818,0.3935694098472595,0.2772446572780609,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8098422288894653,0.3373324275016784,0.32243213057518,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140092849731445,0.2278573960065841,1.0407708883285522,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.5531581044197083,1.0,1.0,0.0,1.0,-2.857289552688598,2.857282876968384,6.558833320013946e-06,2.2046122550964355,0.799194872379303,0.799194872379303,0.0,153.13623046875,163.0,20557.017578125,-0.0,2078.897216796875,1.0,283.1499938964844,285.1288757324219,290.2252197265625,291.6116638183594,293.1499938964844,293.1499938964844,283.1499938964844,22524.873046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889435648918152,1.0,0.0,0.0,2.4771711826324463,2.4771833419799805,4.094542589427874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.71044921875,0.0,509.446533203125,1895.4371337890625,0.0,1524.6138916015625,0.6212320923805237,1.0,0.0,3.0,1.0,0.0
12312660,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285331130027771,0.3705494403839111,0.3361881971359253,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638885617256165,0.4233787357807159,0.463980883359909,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.8440779447555542,0.3937230408191681,0.2774622738361358,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8044589757919312,0.3376756012439728,0.3229083716869354,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.708992063999176,0.2278044819831848,1.0412039756774902,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8715515136719,1.0,0.5553829669952393,1.0,1.0,0.0,1.0,-2.858992099761963,2.858985424041748,6.567012860614341e-06,2.2060885429382324,0.7909092307090759,0.7909092307090759,0.0,157.52322387695312,151.0,20334.068359375,-0.0,2103.116943359375,1.0,283.1499938964844,285.18780517578125,290.2083435058594,291.58184814453125,293.1499938964844,293.1499938964844,283.1499938964844,21459.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851396560668945,1.0,0.0,0.0,2.379245042800904,2.379256248474121,3.7772150562886964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.80322265625,0.0,454.7051696777344,1895.4371337890625,0.0,1495.509521484375,0.5978306531906128,1.0,0.0,3.0,1.0,0.0
12312720,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285331130027771,0.3705494403839111,0.3361881971359253,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638885617256165,0.4233787357807159,0.463980883359909,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.8440779447555542,0.3937230408191681,0.2774622738361358,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8044589757919312,0.3376756012439728,0.3229083716869354,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.708992063999176,0.2278044819831848,1.0412039756774902,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8715515136719,1.0,0.5553829669952393,1.0,1.0,0.0,1.0,-2.858992099761963,2.858985424041748,6.567012860614341e-06,2.2060885429382324,0.7909092307090759,0.7909092307090759,0.0,157.52322387695312,151.0,20334.068359375,-0.0,2103.116943359375,1.0,283.1499938964844,285.18780517578125,290.2083435058594,291.58184814453125,293.1499938964844,293.1499938964844,283.1499938964844,21459.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851396560668945,1.0,0.0,0.0,2.379245042800904,2.379256248474121,3.7772150562886964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.80322265625,0.0,454.7051696777344,1895.4371337890625,0.0,1495.509521484375,0.5978306531906128,1.0,0.0,3.0,1.0,0.0
