time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312780,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318475484848022,0.370231568813324,0.3357633948326111,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.8682129383087158,0.4238955378532409,0.464383453130722,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8479676246643066,0.3939926326274872,0.2775443196296692,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8085440993309021,0.3381166458129883,0.323185533285141,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7123456597328186,0.2279025912284851,1.040927529335022,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533930659294128,1.0,1.0,0.0,1.0,-2.859002590179444,2.8589959144592285,6.56726888337289e-06,2.2061901092529297,0.7827852368354797,0.7827852368354797,0.0,154.64797973632812,139.0,20095.220703125,-0.0,2089.11572265625,1.0,283.1499938964844,285.2499389648437,290.1908569335937,291.5501403808594,293.1499938964844,293.1499938964844,283.1499938964844,20383.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810991168022156,1.0,0.0,0.0,2.2812557220458984,2.281266212463379,3.472492551281903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.938232421875,0.0,403.8704528808594,1895.4371337890625,0.0,1464.9033203125,0.5773710608482361,1.0,0.0,3.0,1.0,0.0
12312840,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318475484848022,0.370231568813324,0.3357633948326111,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.8682129383087158,0.4238955378532409,0.464383453130722,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8479676246643066,0.3939926326274872,0.2775443196296692,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8085440993309021,0.3381166458129883,0.323185533285141,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7123456597328186,0.2279025912284851,1.040927529335022,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533930659294128,1.0,1.0,0.0,1.0,-2.859002590179444,2.8589959144592285,6.56726888337289e-06,2.2061901092529297,0.7827852368354797,0.7827852368354797,0.0,154.64797973632812,139.0,20095.220703125,-0.0,2089.11572265625,1.0,283.1499938964844,285.2499389648437,290.1908569335937,291.5501403808594,293.1499938964844,293.1499938964844,283.1499938964844,20383.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810991168022156,1.0,0.0,0.0,2.2812557220458984,2.281266212463379,3.472492551281903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.938232421875,0.0,403.8704528808594,1895.4371337890625,0.0,1464.9033203125,0.5773710608482361,1.0,0.0,3.0,1.0,0.0
12312900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384765625,0.835648238658905,0.3700996935367584,0.335527628660202,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385986328125,0.8727914690971375,0.4241679012775421,0.4645385444164276,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93853759765625,0.8521815538406372,0.394150048494339,0.2775624096393585,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384155273437,0.8127006888389587,0.3383578956127167,0.3232888877391815,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93798828125,0.7159001231193542,0.2279966920614242,1.0407218933105469,285.9385986328125,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.16363525390625,285.94012451171875,1.0,0.551406741142273,1.0,1.0,0.0,1.0,-2.8587803840637207,2.858773946762085,6.566346655745292e-06,2.206062793731689,0.7786892056465149,0.7786892056465149,0.0,151.60476684570312,139.0,19997.513671875,-0.0,2073.9091796875,1.0,283.1499938964844,285.274169921875,290.1831970214844,291.5364074707031,293.1499938964844,293.1499938964844,283.1499938964844,20072.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67910236120224,1.0,0.0,0.0,2.244865655899048,2.24487566947937,3.362590916822228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.6552734375,0.0,386.3874206542969,1895.4371337890625,0.0,1449.897705078125,0.5689746737480164,1.0,0.0,3.0,1.0,0.0
12312960,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556579589844,0.840600311756134,0.3699697256088257,0.3352704644203186,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95574951171875,0.8786762356758118,0.4244361817836761,0.4646607637405395,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557189941406,0.8576372861862183,0.3943081498146057,0.2775628566741943,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555969238281,0.8178610801696777,0.3386009931564331,0.3233690559864044,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552307128906,0.7203381657600403,0.2281102985143661,1.0404847860336304,285.95574951171875,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,297.1639709472656,285.9571533203125,1.0,0.5489650368690491,1.0,1.0,0.0,1.0,-2.8584113121032715,2.858404874801636,6.564746399817523e-06,2.2058207988739014,0.7745716571807861,0.7745716571807861,0.0,147.8434600830078,127.0,19905.4921875,-0.0,2054.961181640625,1.0,283.1499938964844,285.2959289550781,290.1761474609375,291.5236511230469,293.1499938964844,293.1499938964844,283.1499938964844,19832.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771748065948486,1.0,0.0,0.0,2.212326765060425,2.212336778640747,3.2658178383826453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.749267578125,0.0,371.3554382324219,1895.4371337890625,0.0,1435.48828125,0.5615290403366089,1.0,0.0,3.0,1.0,0.0
12313020,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.853726863861084,0.3697035312652588,0.3346994817256927,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8939704895019531,0.424947440624237,0.4648166298866272,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.872002363204956,0.394613653421402,0.2775168120861053,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308240175247192,0.3390788435935974,0.3234686255455017,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852905273437,0.7315046787261963,0.2283787876367569,1.039950609207153,285.9857482910156,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9869384765625,1.0,0.5431227087974548,1.0,1.0,0.0,1.0,-2.8573107719421387,2.857304334640503,6.5598724177107215e-06,2.205052614212036,0.7662679553031921,0.7662679553031921,0.0,138.8539581298828,115.0,19734.203125,-0.0,2009.3367919921875,1.0,283.1499938964844,285.334228515625,290.1633605957031,291.5003356933594,293.1499938964844,293.1499938964844,283.1499938964844,19501.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735813617706299,1.0,0.0,0.0,2.155406951904297,2.155416488647461,3.0999302680356777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.764892578125,0.0,346.41387939453125,1895.4371337890625,0.0,1408.8277587890625,0.5486662983894348,1.0,0.0,3.0,1.0,0.0
12313080,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.853726863861084,0.3697035312652588,0.3346994817256927,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8939704895019531,0.424947440624237,0.4648166298866272,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.872002363204956,0.394613653421402,0.2775168120861053,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308240175247192,0.3390788435935974,0.3234686255455017,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852905273437,0.7315046787261963,0.2283787876367569,1.039950609207153,285.9857482910156,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9869384765625,1.0,0.5431227087974548,1.0,1.0,0.0,1.0,-2.8573107719421387,2.857304334640503,6.5598724177107215e-06,2.205052614212036,0.7662679553031921,0.7662679553031921,0.0,138.8539581298828,115.0,19734.203125,-0.0,2009.3367919921875,1.0,283.1499938964844,285.334228515625,290.1633605957031,291.5003356933594,293.1499938964844,293.1499938964844,283.1499938964844,19501.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735813617706299,1.0,0.0,0.0,2.155406951904297,2.155416488647461,3.0999302680356777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.764892578125,0.0,346.41387939453125,1895.4371337890625,0.0,1408.8277587890625,0.5486662983894348,1.0,0.0,3.0,1.0,0.0
12313140,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8714107275009155,0.3694273829460144,0.3340736925601959,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9144923090934752,0.4254202544689178,0.4648762941360473,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121459960937,0.8910558819770813,0.3949030935764313,0.2774239182472229,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8477174639701843,0.3395375907421112,0.3235036730766296,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460681796073914,0.2286866903305053,1.0393832921981812,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01324462890625,1.0,0.5364366173744202,1.0,1.0,0.0,1.0,-2.855870008468628,2.855863332748413,6.553428193001309e-06,2.204017162322998,0.7578800320625305,0.7578800320625305,0.0,128.63075256347656,103.0,19574.90625,-0.0,1957.187255859375,1.0,283.1499938964844,285.3681945800781,290.151611328125,291.4789123535156,293.1499938964844,293.1499938964844,283.1499938964844,19306.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703169345855713,1.0,0.0,0.0,2.1055455207824707,2.105554580688477,2.9581664762190485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.50048828125,0.0,325.93133544921875,1895.4371337890625,0.0,1384.839599609375,0.5375809073448181,1.0,0.0,3.0,1.0,0.0
12313200,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8714107275009155,0.3694273829460144,0.3340736925601959,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9144923090934752,0.4254202544689178,0.4648762941360473,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121459960937,0.8910558819770813,0.3949030935764313,0.2774239182472229,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8477174639701843,0.3395375907421112,0.3235036730766296,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460681796073914,0.2286866903305053,1.0393832921981812,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01324462890625,1.0,0.5364366173744202,1.0,1.0,0.0,1.0,-2.855870008468628,2.855863332748413,6.553428193001309e-06,2.204017162322998,0.7578800320625305,0.7578800320625305,0.0,128.63075256347656,103.0,19574.90625,-0.0,1957.187255859375,1.0,283.1499938964844,285.3681945800781,290.151611328125,291.4789123535156,293.1499938964844,293.1499938964844,283.1499938964844,19306.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703169345855713,1.0,0.0,0.0,2.1055455207824707,2.105554580688477,2.9581664762190485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.50048828125,0.0,325.93133544921875,1895.4371337890625,0.0,1384.839599609375,0.5375809073448181,1.0,0.0,3.0,1.0,0.0
12313260,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8944501876831055,0.3691495358943939,0.3334182500839233,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370483398437,0.9426549673080444,0.4258582592010498,0.4648661911487579,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9161078333854676,0.395177960395813,0.2773008048534393,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8698508739471436,0.339978814125061,0.3234940767288208,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652271389961243,0.229025587439537,1.038831353187561,286.0370483398437,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0380859375,1.0,0.5292392373085022,1.0,1.0,0.0,1.0,-2.8542490005493164,2.8542425632476807,6.546152690134477e-06,2.202839136123657,0.7494329810142517,0.7494329810142517,0.0,117.71153259277344,91.0,19423.388671875,-0.0,1901.4141845703125,1.0,283.1499938964844,285.4001159667969,290.1404113769531,291.4585266113281,293.1499938964844,293.1499938964844,283.1499938964844,19191.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672797799110413,1.0,0.0,0.0,2.0597002506256104,2.059709310531616,2.8307493948886986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.6796875,0.0,308.12994384765625,1895.4371337890625,0.0,1362.7232666015625,0.5275305509567261,1.0,0.0,3.0,1.0,0.0
12313320,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8944501876831055,0.3691495358943939,0.3334182500839233,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370483398437,0.9426549673080444,0.4258582592010498,0.4648661911487579,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9161078333854676,0.395177960395813,0.2773008048534393,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8698508739471436,0.339978814125061,0.3234940767288208,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652271389961243,0.229025587439537,1.038831353187561,286.0370483398437,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0380859375,1.0,0.5292392373085022,1.0,1.0,0.0,1.0,-2.8542490005493164,2.8542425632476807,6.546152690134477e-06,2.202839136123657,0.7494329810142517,0.7494329810142517,0.0,117.71153259277344,91.0,19423.388671875,-0.0,1901.4141845703125,1.0,283.1499938964844,285.4001159667969,290.1404113769531,291.4585266113281,293.1499938964844,293.1499938964844,283.1499938964844,19191.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672797799110413,1.0,0.0,0.0,2.0597002506256104,2.059709310531616,2.8307493948886986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.6796875,0.0,308.12994384765625,1895.4371337890625,0.0,1362.7232666015625,0.5275305509567261,1.0,0.0,3.0,1.0,0.0
12313380,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.909167230129242,0.3690082430839538,0.3330726027488708,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497741699219,0.959277093410492,0.4260706007480621,0.464836984872818,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497436523437,0.9331586360931396,0.3953163623809814,0.2772280275821686,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496520996094,0.8840407133102417,0.3402034938335418,0.3234769701957702,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04937744140625,0.7775760889053345,0.2292145192623138,1.0385674238204956,286.0497741699219,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1670227050781,286.0508117675781,1.0,0.5253583788871765,1.0,1.0,0.0,1.0,-2.85337781906128,2.853371381759644,6.542239134432748e-06,2.2022035121917725,0.7450277209281921,0.7450277209281921,0.0,111.85814666748048,91.0,19346.826171875,-0.0,1871.5389404296875,1.0,283.1499938964844,285.4163818359375,290.134765625,291.4482116699219,293.1499938964844,293.1499938964844,283.1499938964844,19153.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657559275627136,1.0,0.0,0.0,2.036851167678833,2.03685998916626,2.768292688415386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.713623046875,0.0,299.59521484375,1895.4371337890625,0.0,1351.70068359375,0.5225667953491211,1.0,0.0,3.0,1.0,0.0
12313440,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615234375,0.9260905385017396,0.3688816428184509,0.3327538669109344,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.06158447265625,0.9750396609306335,0.4262604415416717,0.4647988080978393,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615539550781,0.9506601691246032,0.3954433500766754,0.2771579325199127,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614624023437,0.8990727066993713,0.3404095768928528,0.3234568536281585,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0611877441406,0.7907135486602783,0.2293961346149444,1.0383440256118774,286.06158447265625,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1675720214844,286.0626525878906,1.0,0.5217189788818359,1.0,1.0,0.0,1.0,-2.8525779247283936,2.852571487426758,6.538645720866043e-06,2.2016196250915527,0.7409612536430359,0.7409612536430359,0.0,106.388427734375,94.0,19277.119140625,-0.0,1843.66064453125,1.0,283.1499938964844,285.431396484375,290.12969970703125,291.4389038085937,293.1499938964844,293.1499938964844,283.1499938964844,19125.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643648743629456,1.0,0.0,0.0,2.0161259174346924,2.016134738922119,2.712243656333158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.201904296875,0.0,292.0298156738281,1895.4371337890625,0.0,1341.6824951171875,0.5180857181549072,1.0,0.0,3.0,1.0,0.0
12313500,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07427978515625,0.9379782676696776,0.3687522709369659,0.3325094580650329,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743713378906,0.9848631024360656,0.4264527559280395,0.4648545086383819,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743103027344,0.9620992541313172,0.3955740928649902,0.2771498262882232,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07421875,0.9098494648933412,0.3406224846839905,0.3235234022140503,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.07391357421875,0.7999404668807983,0.2295914143323898,1.0385655164718628,286.0743408203125,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.16815185546875,286.07550048828125,1.0,0.5198070406913757,1.0,1.0,0.0,1.0,-2.8526763916015625,2.8526699542999268,6.539114565384807e-06,2.201703786849976,0.7367336750030518,0.7367336750030518,0.0,102.97492980957033,94.0,19209.318359375,-0.0,1827.21240234375,1.0,283.1499938964844,285.4474182128906,290.1246032714844,291.429443359375,293.1499938964844,293.1499938964844,283.1499938964844,19102.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629295945167542,1.0,0.0,0.0,1.9948623180389404,1.994870901107788,2.655334299106471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.705810546875,0.0,284.4354248046875,1895.4371337890625,0.0,1331.3897705078125,0.5135083198547363,1.0,0.0,3.0,1.0,0.0
12313560,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877380371094,0.9457646012306212,0.3686171770095825,0.3323108851909637,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878295898437,0.9909529089927672,0.4266358911991119,0.4649597108364105,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.9693720936775208,0.3956973552703857,0.2771753072738647,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876770019531,0.9176765084266664,0.3408275842666626,0.3236352801322937,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.8062030673027039,0.2297848612070083,1.0390331745147705,286.0878295898437,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.168701171875,286.0889892578125,1.0,0.5185976624488831,1.0,1.0,0.0,1.0,-2.85327410697937,2.8532676696777344,6.541926268255338e-06,2.2021970748901367,0.7325263619422913,0.7325263619422913,0.0,100.85025024414062,97.0,19144.9375,-0.0,1817.81591796875,1.0,283.1499938964844,285.4639587402344,290.1197814941406,291.42047119140625,293.1499938964844,293.1499938964844,283.1499938964844,19084.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615172028541565,1.0,0.0,0.0,1.9738662242889404,1.973874807357788,2.59973347738196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.48193359375,0.0,277.0920104980469,1895.4371337890625,0.0,1321.3046875,0.5090050101280212,1.0,0.0,3.0,1.0,0.0
12313620,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9529470801353456,0.3683275878429413,0.3319836258888244,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.99652898311615,0.4269804060459137,0.4652493298053741,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1159362792969,0.9761221408843994,0.395923763513565,0.2772791683673858,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9256651401519777,0.3412138223648071,0.3239280879497528,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.812297523021698,0.2301597148180008,1.040358304977417,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177522301673889,1.0,1.0,0.0,1.0,-2.855252265930176,2.85524582862854,6.551163096446544e-06,2.2037973403930664,0.7241870164871216,0.7241870164871216,0.0,98.95280456542967,115.0,19021.56640625,-0.0,1811.6868896484373,1.0,283.1499938964844,285.498046875,290.11114501953125,291.4039306640625,293.1499938964844,293.1499938964844,283.1499938964844,19054.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658795177936554,1.0,0.0,0.0,1.9325230121612549,1.932531356811524,2.491969439688546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.55322265625,0.0,263.0603942871094,1895.4371337890625,0.0,1301.9931640625,0.500179648399353,1.0,0.0,3.0,1.0,0.0
12313680,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9529470801353456,0.3683275878429413,0.3319836258888244,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.99652898311615,0.4269804060459137,0.4652493298053741,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1159362792969,0.9761221408843994,0.395923763513565,0.2772791683673858,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9256651401519777,0.3412138223648071,0.3239280879497528,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.812297523021698,0.2301597148180008,1.040358304977417,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177522301673889,1.0,1.0,0.0,1.0,-2.855252265930176,2.85524582862854,6.551163096446544e-06,2.2037973403930664,0.7241870164871216,0.7241870164871216,0.0,98.95280456542967,115.0,19021.56640625,-0.0,1811.6868896484373,1.0,283.1499938964844,285.498046875,290.11114501953125,291.4039306640625,293.1499938964844,293.1499938964844,283.1499938964844,19054.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658795177936554,1.0,0.0,0.0,1.9325230121612549,1.932531356811524,2.491969439688546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.55322265625,0.0,263.0603942871094,1895.4371337890625,0.0,1301.9931640625,0.500179648399353,1.0,0.0,3.0,1.0,0.0
12313740,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466369628906,0.9306217432022096,0.3680043816566467,0.331928938627243,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.9801896810531616,0.4272922873497009,0.4658685326576233,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.956390380859375,0.396121621131897,0.2775969505310058,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9047492146492004,0.3415623903274536,0.3245025873184204,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1462097167969,0.7960392832756042,0.2305073887109756,1.043076753616333,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.14813232421875,1.0,0.5228583812713623,1.0,1.0,0.0,1.0,-2.860170125961304,2.860163450241089,6.573862719960744e-06,2.207643985748291,0.7160024046897888,0.7160024046897888,0.0,105.1281280517578,133.0,18912.892578125,-0.0,1849.5390625,1.0,283.1499938964844,285.5342712402344,290.1036376953125,291.38922119140625,293.1499938964844,293.1499938964844,283.1499938964844,19029.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562266945838928,1.0,0.0,0.0,1.8919694423675537,1.8919775485992432,2.388480027093465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.541748046875,0.0,249.81344604492188,1895.4371337890625,0.0,1283.922119140625,0.4915681779384613,1.0,0.0,3.0,1.0,0.0
12313800,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466369628906,0.9306217432022096,0.3680043816566467,0.331928938627243,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.9801896810531616,0.4272922873497009,0.4658685326576233,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.956390380859375,0.396121621131897,0.2775969505310058,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9047492146492004,0.3415623903274536,0.3245025873184204,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1462097167969,0.7960392832756042,0.2305073887109756,1.043076753616333,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.14813232421875,1.0,0.5228583812713623,1.0,1.0,0.0,1.0,-2.860170125961304,2.860163450241089,6.573862719960744e-06,2.207643985748291,0.7160024046897888,0.7160024046897888,0.0,105.1281280517578,133.0,18912.892578125,-0.0,1849.5390625,1.0,283.1499938964844,285.5342712402344,290.1036376953125,291.38922119140625,293.1499938964844,293.1499938964844,283.1499938964844,19029.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562266945838928,1.0,0.0,0.0,1.8919694423675537,1.8919775485992432,2.388480027093465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.541748046875,0.0,249.81344604492188,1895.4371337890625,0.0,1283.922119140625,0.4915681779384613,1.0,0.0,3.0,1.0,0.0
12313860,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8975880146026611,0.3676307201385498,0.3320176601409912,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1797180175781,0.949131965637207,0.4275560081005096,0.4666644930839538,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.922145664691925,0.3962779939174652,0.2780325412750244,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756617307662964,0.3418615162372589,0.3252288997173309,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791687011719,0.7708236575126648,0.2308003157377243,1.0465096235275269,286.1797180175781,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.1811828613281,1.0,0.5311042070388794,1.0,1.0,0.0,1.0,-2.86663031578064,2.866623640060425,6.603789643122582e-06,2.2127184867858887,0.7080285549163818,0.7080285549163818,0.0,116.3830795288086,151.0,18813.189453125,-0.0,1914.8193359375,1.0,283.1499938964844,285.5722961425781,290.097412109375,291.3765563964844,293.1499938964844,293.1499938964844,283.1499938964844,19001.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538683176040649,1.0,0.0,0.0,1.8523075580596924,1.8523154258728027,2.2893890161412853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.346435546875,0.0,237.3235015869141,1895.4371337890625,0.0,1267.4603271484375,0.483181893825531,1.0,0.0,3.0,1.0,0.0
12313920,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8975880146026611,0.3676307201385498,0.3320176601409912,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1797180175781,0.949131965637207,0.4275560081005096,0.4666644930839538,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.922145664691925,0.3962779939174652,0.2780325412750244,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756617307662964,0.3418615162372589,0.3252288997173309,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791687011719,0.7708236575126648,0.2308003157377243,1.0465096235275269,286.1797180175781,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.1811828613281,1.0,0.5311042070388794,1.0,1.0,0.0,1.0,-2.86663031578064,2.866623640060425,6.603789643122582e-06,2.2127184867858887,0.7080285549163818,0.7080285549163818,0.0,116.3830795288086,151.0,18813.189453125,-0.0,1914.8193359375,1.0,283.1499938964844,285.5722961425781,290.097412109375,291.3765563964844,293.1499938964844,293.1499938964844,283.1499938964844,19001.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538683176040649,1.0,0.0,0.0,1.8523075580596924,1.8523154258728027,2.2893890161412853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.346435546875,0.0,237.3235015869141,1895.4371337890625,0.0,1267.4603271484375,0.483181893825531,1.0,0.0,3.0,1.0,0.0
12313980,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138671875,0.8673299551010132,0.3672230243682861,0.3321813344955444,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.9135992527008056,0.4277845621109009,0.4675508141517639,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21392822265625,0.8897326588630676,0.3964069485664367,0.278531402349472,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.84757399559021,0.3421249985694885,0.3260331749916076,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.7465613484382629,0.2310416549444198,1.0502506494522097,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411498546600342,1.0,1.0,0.0,1.0,-2.8738157749176025,2.873809099197388,6.637152637267718e-06,2.218361616134644,0.7002968788146973,0.7002968788146973,0.0,130.58909606933594,169.0,18718.28515625,-0.0,1996.0394287109373,1.0,283.1499938964844,285.6112670898437,290.09210205078125,291.3652648925781,293.1499938964844,293.1499938964844,283.1499938964844,18971.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651701033115387,1.0,0.0,0.0,1.813673973083496,1.813681721687317,2.194885411199721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.6416015625,0.0,225.5846710205078,1895.4371337890625,0.0,1252.4444580078125,0.4750453233718872,1.0,0.0,3.0,1.0,0.0
12314040,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138671875,0.8673299551010132,0.3672230243682861,0.3321813344955444,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.9135992527008056,0.4277845621109009,0.4675508141517639,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21392822265625,0.8897326588630676,0.3964069485664367,0.278531402349472,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.84757399559021,0.3421249985694885,0.3260331749916076,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.7465613484382629,0.2310416549444198,1.0502506494522097,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411498546600342,1.0,1.0,0.0,1.0,-2.8738157749176025,2.873809099197388,6.637152637267718e-06,2.218361616134644,0.7002968788146973,0.7002968788146973,0.0,130.58909606933594,169.0,18718.28515625,-0.0,1996.0394287109373,1.0,283.1499938964844,285.6112670898437,290.09210205078125,291.3652648925781,293.1499938964844,293.1499938964844,283.1499938964844,18971.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651701033115387,1.0,0.0,0.0,1.813673973083496,1.813681721687317,2.194885411199721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.6416015625,0.0,225.5846710205078,1895.4371337890625,0.0,1252.4444580078125,0.4750453233718872,1.0,0.0,3.0,1.0,0.0
12314100,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313232421875,0.8537644147872925,0.3670117557048797,0.3322817385196686,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.8983563184738159,0.4278905987739563,0.4680156111717224,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313842773437,0.8755385875701904,0.3964660763740539,0.2787967920303345,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.23126220703125,0.8351245522499084,0.3422482907772064,0.3264539539813995,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308654785156,0.7358243465423584,0.2311460971832275,1.052176833152771,286.2314147949219,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1698608398437,286.2329406738281,1.0,0.5465732216835022,1.0,1.0,0.0,1.0,-2.8775618076324463,2.8775551319122314,6.654579465248389e-06,2.221303224563598,0.696530818939209,0.696530818939209,0.0,138.40882873535156,169.0,18672.146484375,-0.0,2040.5716552734373,1.0,283.1499938964844,285.6309814453125,290.0897216796875,291.3599853515625,293.1499938964844,293.1499938964844,283.1499938964844,18954.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506692171096802,1.0,0.0,0.0,1.794792890548706,1.7948005199432373,2.1494238922059602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.93017578125,0.0,219.99725341796875,1895.4371337890625,0.0,1245.333740234375,0.4710801541805267,1.0,0.0,3.0,1.0,0.0
12314160,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489318847656,0.8414485454559326,0.3667980432510376,0.3323915302753448,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2490539550781,0.8846947550773621,0.4279935956001282,0.4684911668300628,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489929199219,0.8625215888023376,0.3965240716934204,0.2790703773498535,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2488708496094,0.8236767053604126,0.3423683643341064,0.3268839120864868,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484741210937,0.72593754529953,0.2312415540218353,1.0541212558746338,286.2490234375,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1695556640625,286.2505798339844,1.0,0.5521629452705383,1.0,1.0,0.0,1.0,-2.881373643875122,2.8813669681549072,6.6723346208164e-06,2.22429633140564,0.6928362250328064,0.6928362250328064,0.0,146.5611114501953,172.0,18626.771484375,-0.0,2086.962158203125,1.0,283.1499938964844,285.6507568359375,290.0874938964844,291.3549499511719,293.1499938964844,293.1499938964844,283.1499938964844,18937.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496612429618835,1.0,0.0,0.0,1.7762336730957031,1.7762413024902344,2.1052012755262695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.305419921875,0.0,214.59927368164065,1895.4371337890625,0.0,1238.41064453125,0.4671898782253265,1.0,0.0,3.0,1.0,0.0
12314220,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.827294111251831,0.3663871586322784,0.3324111104011535,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8689910769462585,0.4282070398330688,0.4691936671733856,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.28326416015625,0.8477659225463867,0.3966553509235382,0.279462605714798,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100744485855103,0.3426160216331482,0.3275273442268371,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28277587890625,0.7141452431678772,0.2314236611127853,1.0569088459014893,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.2847595214844,1.0,0.5591303706169128,1.0,1.0,0.0,1.0,-2.8867299556732178,2.886723279953003,6.697465323668439e-06,2.228564977645874,0.6856389045715332,0.6856389045715332,0.0,157.29884338378906,160.0,18528.193359375,-0.0,2148.818603515625,1.0,283.1499938964844,285.6894226074219,290.08349609375,291.34521484375,293.1499938964844,293.1499938964844,283.1499938964844,18900.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476670503616333,1.0,0.0,0.0,1.7400689125061035,1.7400763034820557,2.0203485462388929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.915283203125,0.0,204.34866333007807,1895.4371337890625,0.0,1224.784423828125,0.4596323072910309,1.0,0.0,3.0,1.0,0.0
12314280,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.827294111251831,0.3663871586322784,0.3324111104011535,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8689910769462585,0.4282070398330688,0.4691936671733856,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.28326416015625,0.8477659225463867,0.3966553509235382,0.279462605714798,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100744485855103,0.3426160216331482,0.3275273442268371,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28277587890625,0.7141452431678772,0.2314236611127853,1.0569088459014893,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.2847595214844,1.0,0.5591303706169128,1.0,1.0,0.0,1.0,-2.8867299556732178,2.886723279953003,6.697465323668439e-06,2.228564977645874,0.6856389045715332,0.6856389045715332,0.0,157.29884338378906,160.0,18528.193359375,-0.0,2148.818603515625,1.0,283.1499938964844,285.6894226074219,290.08349609375,291.34521484375,293.1499938964844,293.1499938964844,283.1499938964844,18900.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476670503616333,1.0,0.0,0.0,1.7400689125061035,1.7400763034820557,2.0203485462388929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.915283203125,0.0,204.34866333007807,1895.4371337890625,0.0,1224.784423828125,0.4596323072910309,1.0,0.0,3.0,1.0,0.0
12314340,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257777094841003,0.366050124168396,0.3321278393268585,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677164316177368,0.4284709095954895,0.4695075452327728,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153381347656,0.846543550491333,0.3968519568443298,0.2796147465705871,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8089738488197327,0.3429169058799743,0.3278346657752991,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148803710937,0.7132003903388977,0.2316410988569259,1.0580148696899414,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.31671142578125,1.0,0.5595842003822327,1.0,1.0,0.0,1.0,-2.8886032104492188,2.888596534729004,6.706452495564008e-06,2.2301414012908936,0.6786856651306152,0.6786856651306152,0.0,158.41500854492188,148.0,18417.09375,-0.0,2157.501708984375,1.0,283.1499938964844,285.72607421875,290.079833984375,291.3352355957031,293.1499938964844,293.1499938964844,283.1499938964844,18863.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455823183059692,1.0,0.0,0.0,1.7052184343338013,1.7052255868911743,1.9402310158511682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.09619140625,0.0,194.8056488037109,1895.4371337890625,0.0,1210.63916015625,0.4523828029632568,1.0,0.0,3.0,1.0,0.0
12314400,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257777094841003,0.366050124168396,0.3321278393268585,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677164316177368,0.4284709095954895,0.4695075452327728,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153381347656,0.846543550491333,0.3968519568443298,0.2796147465705871,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8089738488197327,0.3429169058799743,0.3278346657752991,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148803710937,0.7132003903388977,0.2316410988569259,1.0580148696899414,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.31671142578125,1.0,0.5595842003822327,1.0,1.0,0.0,1.0,-2.8886032104492188,2.888596534729004,6.706452495564008e-06,2.2301414012908936,0.6786856651306152,0.6786856651306152,0.0,158.41500854492188,148.0,18417.09375,-0.0,2157.501708984375,1.0,283.1499938964844,285.72607421875,290.079833984375,291.3352355957031,293.1499938964844,293.1499938964844,283.1499938964844,18863.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455823183059692,1.0,0.0,0.0,1.7052184343338013,1.7052255868911743,1.9402310158511682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.09619140625,0.0,194.8056488037109,1895.4371337890625,0.0,1210.63916015625,0.4523828029632568,1.0,0.0,3.0,1.0,0.0
12314460,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314011096954346,0.3658215403556824,0.3317245543003082,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34600830078125,0.8745591640472412,0.428818792104721,0.4696480333805084,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8529016375541687,0.3971481323242187,0.2796666622161865,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8151859641075134,0.3433070182800293,0.3279958069324493,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34552001953125,0.718632161617279,0.2319357097148895,1.0583689212799072,286.34600830078125,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566090941429138,1.0,1.0,0.0,1.0,-2.8889479637146,2.8889412879943848,6.708249657094712e-06,2.230494976043701,0.6719750165939331,0.6719750165939331,0.0,153.7801971435547,136.0,18301.583984375,-0.0,2135.254150390625,1.0,283.1499938964844,285.7613525390625,290.0766296386719,291.3251647949219,293.1499938964844,293.1499938964844,283.1499938964844,18826.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432875990867615,1.0,0.0,0.0,1.67168390750885,1.6716909408569336,1.864669059159496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.14404296875,0.0,185.9281311035156,1895.4371337890625,0.0,1195.188232421875,0.4454405605792999,1.0,0.0,3.0,1.0,0.0
12314520,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314011096954346,0.3658215403556824,0.3317245543003082,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34600830078125,0.8745591640472412,0.428818792104721,0.4696480333805084,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8529016375541687,0.3971481323242187,0.2796666622161865,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8151859641075134,0.3433070182800293,0.3279958069324493,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34552001953125,0.718632161617279,0.2319357097148895,1.0583689212799072,286.34600830078125,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566090941429138,1.0,1.0,0.0,1.0,-2.8889479637146,2.8889412879943848,6.708249657094712e-06,2.230494976043701,0.6719750165939331,0.6719750165939331,0.0,153.7801971435547,136.0,18301.583984375,-0.0,2135.254150390625,1.0,283.1499938964844,285.7613525390625,290.0766296386719,291.3251647949219,293.1499938964844,293.1499938964844,283.1499938964844,18826.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432875990867615,1.0,0.0,0.0,1.67168390750885,1.6716909408569336,1.864669059159496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.14404296875,0.0,185.9281311035156,1895.4371337890625,0.0,1195.188232421875,0.4454405605792999,1.0,0.0,3.0,1.0,0.0
12314580,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.8371835947036743,0.365733802318573,0.3314664661884308,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641052246094,0.8814457058906555,0.4290690422058105,0.4697030782699585,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3640441894531,0.8593475222587585,0.3973735272884369,0.2796835899353027,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36395263671875,0.8211769461631775,0.3435849845409393,0.3280694484710693,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3636169433594,0.7238550782203674,0.2321509718894958,1.0584485530853271,286.3641052246094,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.17010498046875,286.3653564453125,1.0,0.553806722164154,1.0,1.0,0.0,1.0,-2.8889000415802,2.8888933658599854,6.7081332417728845e-06,2.2305049896240234,0.6680720448493958,0.6680720448493958,0.0,149.35147094726562,136.0,18232.5546875,-0.0,2113.353759765625,1.0,283.1499938964844,285.7821960449219,290.0751953125,291.3194885253906,293.1499938964844,293.1499938964844,283.1499938964844,18804.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418137550354004,1.0,0.0,0.0,1.6522196531295776,1.6522266864776611,1.8214993247056562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.715087890625,0.0,180.9090576171875,1895.4371337890625,0.0,1185.330810546875,0.4414258897304535,1.0,0.0,3.0,1.0,0.0
