time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314640,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759765625,0.8419070243835449,0.3656936585903168,0.3312946557998657,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3760986328125,0.8870234489440918,0.4292521476745605,0.4697373509407043,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37603759765625,0.8646031618118286,0.3975421190261841,0.2796948552131653,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759460449219,0.825932502746582,0.343787282705307,0.3281172513961792,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3756103515625,0.7279938459396362,0.2323090136051178,1.0584851503372192,286.3760986328125,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.17071533203125,286.3773498535156,1.0,0.5516623854637146,1.0,1.0,0.0,1.0,-2.888844490051269,2.8888378143310547,6.707943157380214e-06,2.230492353439331,0.6655217409133911,0.6655217409133911,0.0,145.95082092285156,124.0,18187.017578125,-0.0,2096.506103515625,1.0,283.1499938964844,285.79595947265625,290.07452392578125,291.3160095214844,293.1499938964844,293.1499938964844,283.1499938964844,18789.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.640803337097168,1.0,0.0,0.0,1.6395169496536257,1.63952374458313,1.793598443100564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.52294921875,0.0,177.6855010986328,1895.4371337890625,0.0,1178.6031494140625,0.4388116896152496,1.0,0.0,3.0,1.0,0.0
12314700,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39093017578125,0.8488385677337646,0.365664005279541,0.3310834169387817,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910217285156,0.8951118588447571,0.4294996857643127,0.4697820544242859,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3909606933594,0.8722863793373108,0.3977737724781036,0.2797118127346039,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.390869140625,0.8327772617340088,0.3440595865249634,0.3281794488430023,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3905334472656,0.7339441180229187,0.2325226366519928,1.0585286617279053,286.3910217285156,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1716003417969,286.39227294921875,1.0,0.548728883266449,1.0,1.0,0.0,1.0,-2.888784646987915,2.8887779712677,6.707749435008736e-06,2.2304835319519043,0.6623959541320801,0.6623959541320801,0.0,141.28952026367188,124.0,18130.876953125,-0.0,2073.44189453125,1.0,283.1499938964844,285.8130798339844,290.07403564453125,291.31201171875,293.1499938964844,293.1499938964844,283.1499938964844,18770.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6395204067230225,1.0,0.0,0.0,1.6239677667617798,1.6239746809005735,1.759738950113388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.911376953125,0.0,173.79507446289062,1895.4371337890625,0.0,1170.09716796875,0.435618132352829,1.0,0.0,3.0,1.0,0.0
12314760,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057922363281,0.8569278717041016,0.3656552135944366,0.3308789730072021,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058837890625,0.9043967127799988,0.4297663271427154,0.4698329865932464,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.40582275390625,0.8811852335929871,0.3980267643928528,0.279734343290329,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.8406599164009094,0.344351977109909,0.3282478451728821,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.7407925128936768,0.2327520102262497,1.0585843324661257,286.4058837890625,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.172607421875,286.4071350097656,1.0,0.5455921292304993,1.0,1.0,0.0,1.0,-2.888768434524536,2.8887617588043213,6.707756256219e-06,2.2305078506469727,0.659338116645813,0.659338116645813,0.0,136.29928588867188,112.0,18075.720703125,-0.0,2048.830322265625,1.0,283.1499938964844,285.8300476074219,290.07391357421875,291.3084411621094,293.1499938964844,293.1499938964844,283.1499938964844,18750.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382290124893188,1.0,0.0,0.0,1.608778953552246,1.6087857484817505,1.726975398241848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.445068359375,0.0,170.0530242919922,1895.4371337890625,0.0,1161.5750732421875,0.4325054883956909,1.0,0.0,3.0,1.0,0.0
12314820,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8769816160202026,0.3656982779502868,0.3304989337921142,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4354248046875,0.9289307594299316,0.4303498566150665,0.4699608385562897,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.902812361717224,0.3985911309719085,0.2798013985157013,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601182103157043,0.3449963927268982,0.3284136652946472,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.757709264755249,0.2332518696784973,1.058761715888977,286.4354248046875,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366760253906,1.0,0.5389012694358826,1.0,1.0,0.0,1.0,-2.8889379501342773,2.8889312744140625,6.7087098614138085e-06,2.230712652206421,0.6534267067909241,0.6534267067909241,0.0,125.64815521240234,100.0,17968.703125,-0.0,1996.6378173828125,1.0,283.1499938964844,285.8636169433594,290.0747375488281,291.3025817871094,293.1499938964844,293.1499938964844,283.1499938964844,18711.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356611251831055,1.0,0.0,0.0,1.5794843435287476,1.5794909000396729,1.664654263322518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.94873046875,0.0,162.99612426757812,1895.4371337890625,0.0,1144.7508544921875,0.4265215694904327,1.0,0.0,3.0,1.0,0.0
12314880,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8769816160202026,0.3656982779502868,0.3304989337921142,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4354248046875,0.9289307594299316,0.4303498566150665,0.4699608385562897,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.902812361717224,0.3985911309719085,0.2798013985157013,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601182103157043,0.3449963927268982,0.3284136652946472,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.757709264755249,0.2332518696784973,1.058761715888977,286.4354248046875,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366760253906,1.0,0.5389012694358826,1.0,1.0,0.0,1.0,-2.8889379501342773,2.8889312744140625,6.7087098614138085e-06,2.230712652206421,0.6534267067909241,0.6534267067909241,0.0,125.64815521240234,100.0,17968.703125,-0.0,1996.6378173828125,1.0,283.1499938964844,285.8636169433594,290.0747375488281,291.3025817871094,293.1499938964844,293.1499938964844,283.1499938964844,18711.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356611251831055,1.0,0.0,0.0,1.5794843435287476,1.5794909000396729,1.664654263322518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.94873046875,0.0,162.99612426757812,1895.4371337890625,0.0,1144.7508544921875,0.4265215694904327,1.0,0.0,3.0,1.0,0.0
12314940,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46453857421875,0.9032094478607178,0.3658242523670196,0.3301705121994018,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9598349928855896,0.43099045753479,0.4701268970966339,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.9331384897232056,0.3992266356945038,0.2799021005630493,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859047293663025,0.3457246124744415,0.3286340236663818,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.46417236328125,0.7801947593688965,0.2337993830442428,1.0590516328811646,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318477749824524,1.0,1.0,0.0,1.0,-2.889451026916504,2.889444351196289,6.711260994052282e-06,2.2311835289001465,0.647794246673584,0.647794246673584,0.0,114.41725158691406,88.0,17866.556640625,-0.0,1942.1422119140625,1.0,283.1499938964844,285.8966064453125,290.0768737792969,291.29840087890625,293.1499938964844,293.1499938964844,283.1499938964844,18672.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331599950790405,1.0,0.0,0.0,1.5516759157180786,1.551682472229004,1.606554462796339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.0263671875,0.0,156.49014282226562,1895.4371337890625,0.0,1128.5211181640625,0.4208658933639526,1.0,0.0,3.0,1.0,0.0
12315000,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46453857421875,0.9032094478607178,0.3658242523670196,0.3301705121994018,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9598349928855896,0.43099045753479,0.4701268970966339,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.9331384897232056,0.3992266356945038,0.2799021005630493,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859047293663025,0.3457246124744415,0.3286340236663818,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.46417236328125,0.7801947593688965,0.2337993830442428,1.0590516328811646,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318477749824524,1.0,1.0,0.0,1.0,-2.889451026916504,2.889444351196289,6.711260994052282e-06,2.2311835289001465,0.647794246673584,0.647794246673584,0.0,114.41725158691406,88.0,17866.556640625,-0.0,1942.1422119140625,1.0,283.1499938964844,285.8966064453125,290.0768737792969,291.29840087890625,293.1499938964844,293.1499938964844,283.1499938964844,18672.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331599950790405,1.0,0.0,0.0,1.5516759157180786,1.551682472229004,1.606554462796339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.0263671875,0.0,156.49014282226562,1895.4371337890625,0.0,1128.5211181640625,0.4208658933639526,1.0,0.0,3.0,1.0,0.0
12315060,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4933166503906,0.9411211013793944,0.3660300374031067,0.32990163564682,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.9924433827400208,0.4316807985305786,0.4703322649002075,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.9708049297332764,0.3999263644218445,0.2800383567810058,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.9213927984237672,0.3465368449687958,0.3289202749729156,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4929504394531,0.8099144697189331,0.2343864142894745,1.0594626665115356,286.493408203125,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.49462890625,1.0,0.5245876908302307,1.0,1.0,0.0,1.0,-2.8903441429138184,2.8903374671936035,6.715582458127756e-06,2.231949806213379,0.6424415111541748,0.6424415111541748,0.0,102.85791778564452,91.0,17769.50390625,-0.0,1886.62060546875,1.0,283.1499938964844,285.92889404296875,290.08013916015625,291.29571533203125,293.1499938964844,293.1499938964844,283.1499938964844,18633.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307533979415894,1.0,0.0,0.0,1.5253636837005615,1.5253701210021973,1.5525309038366689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.641845703125,0.0,150.5045928955078,1895.4371337890625,0.0,1113.0526123046875,0.4155377149581909,1.0,0.0,3.0,1.0,0.0
12315120,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4933166503906,0.9411211013793944,0.3660300374031067,0.32990163564682,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.9924433827400208,0.4316807985305786,0.4703322649002075,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.9708049297332764,0.3999263644218445,0.2800383567810058,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.9213927984237672,0.3465368449687958,0.3289202749729156,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4929504394531,0.8099144697189331,0.2343864142894745,1.0594626665115356,286.493408203125,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.49462890625,1.0,0.5245876908302307,1.0,1.0,0.0,1.0,-2.8903441429138184,2.8903374671936035,6.715582458127756e-06,2.231949806213379,0.6424415111541748,0.6424415111541748,0.0,102.85791778564452,91.0,17769.50390625,-0.0,1886.62060546875,1.0,283.1499938964844,285.92889404296875,290.08013916015625,291.29571533203125,293.1499938964844,293.1499938964844,283.1499938964844,18633.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307533979415894,1.0,0.0,0.0,1.5253636837005615,1.5253701210021973,1.5525309038366689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.641845703125,0.0,150.5045928955078,1895.4371337890625,0.0,1113.0526123046875,0.4155377149581909,1.0,0.0,3.0,1.0,0.0
12315180,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9579957723617554,0.3662499487400055,0.3299420475959778,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328694343566894,0.4623080492019653,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9854198694229126,0.4006401002407074,0.2804108262062073,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.9394404888153076,0.3473809957504272,0.3295432925224304,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51812744140625,0.8228610754013062,0.2349637001752853,1.061278223991394,286.5184631347656,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.5193176269531,1.0,0.5213136672973633,1.0,1.0,0.0,1.0,-2.8853964805603027,2.885389804840088,6.692985607514856e-06,2.2282962799072266,0.6373082399368286,0.6373082399368286,0.0,98.31365966796876,109.0,17654.5546875,-0.0,1856.2939453125,1.0,283.1499938964844,285.9579162597656,290.08428955078125,291.2938537597656,293.1499938964844,293.1499938964844,283.1499938964844,18597.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284242868423462,1.0,0.0,0.0,1.500438570976257,1.5004448890686035,1.502207283010648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.00439453125,0.0,144.9921875,1895.4371337890625,0.0,1098.2216796875,0.4105168282985687,1.0,0.0,3.0,1.0,0.0
12315240,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9579957723617554,0.3662499487400055,0.3299420475959778,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328694343566894,0.4623080492019653,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9854198694229126,0.4006401002407074,0.2804108262062073,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.9394404888153076,0.3473809957504272,0.3295432925224304,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51812744140625,0.8228610754013062,0.2349637001752853,1.061278223991394,286.5184631347656,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.5193176269531,1.0,0.5213136672973633,1.0,1.0,0.0,1.0,-2.8853964805603027,2.885389804840088,6.692985607514856e-06,2.2282962799072266,0.6373082399368286,0.6373082399368286,0.0,98.31365966796876,109.0,17654.5546875,-0.0,1856.2939453125,1.0,283.1499938964844,285.9579162597656,290.08428955078125,291.2938537597656,293.1499938964844,293.1499938964844,283.1499938964844,18597.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284242868423462,1.0,0.0,0.0,1.500438570976257,1.5004448890686035,1.502207283010648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.00439453125,0.0,144.9921875,1895.4371337890625,0.0,1098.2216796875,0.4105168282985687,1.0,0.0,3.0,1.0,0.0
12315300,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5320129394531,0.9567077159881592,0.3663618862628937,0.3300472795963287,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321044921875,0.9990000128746032,0.4338304400444031,0.4642127454280853,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5320739746094,0.984529972076416,0.4010057747364044,0.2806671857833862,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5319519042969,0.9384111166000366,0.3478186428546905,0.3299567997455597,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5315856933594,0.8221278786659241,0.2352543771266937,1.062609314918518,286.5321044921875,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1842956542969,286.53369140625,1.0,0.5226731896400452,1.0,1.0,0.0,1.0,-2.8898913860321045,2.8898847103118896,6.713315087836236e-06,2.231527328491211,0.6348398923873901,0.6348398923873901,0.0,98.83049011230467,109.0,17620.60546875,-0.0,1866.0521240234373,1.0,283.1499938964844,285.9730834960937,290.0862731933594,291.2926330566406,293.1499938964844,293.1499938964844,283.1499938964844,18580.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272149085998535,1.0,0.0,0.0,1.4884192943572998,1.488425612449646,1.4782368396026868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.466796875,0.0,142.38951110839844,1895.4371337890625,0.0,1090.5753173828125,0.4081087708473205,1.0,0.0,3.0,1.0,0.0
12315360,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516357421875,0.9509637951850892,0.3664992749691009,0.330214112997055,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5517883300781,0.9990000128746032,0.434311956167221,0.4717083573341369,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5517272949219,0.9799401760101318,0.4013986587524414,0.2809735536575317,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55157470703125,0.9327353239059448,0.3482815325260162,0.3304392397403717,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5511169433594,0.8181047439575195,0.23555588722229,1.0642167329788208,286.5517883300781,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1855773925781,286.5537109375,1.0,0.5255749225616455,1.0,1.0,0.0,1.0,-2.90069317817688,2.900686502456665,6.763517831132049e-06,2.239834308624268,0.6325430274009705,0.6325430274009705,0.0,100.76405334472656,127.0,17614.59765625,-0.0,1893.071533203125,1.0,283.1499938964844,285.9929504394531,290.0890808105469,291.2933654785156,293.1499938964844,293.1499938964844,283.1499938964844,18557.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260508298873901,1.0,0.0,0.0,1.4769569635391235,1.4769631624221802,1.455556599694319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.63623046875,0.0,139.9189910888672,1895.4371337890625,0.0,1083.2508544921875,0.405800998210907,1.0,0.0,3.0,1.0,0.0
12315420,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9165772199630736,0.3667451739311218,0.3308108448982239,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870361328125,0.9745808243751526,0.4345482587814331,0.4738591015338897,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.949185073375702,0.402168869972229,0.2817974090576172,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9004025459289551,0.3491860032081604,0.331682801246643,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.7928488850593567,0.2360912263393402,1.0685442686080933,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.58837890625,1.0,0.5336340069770813,1.0,1.0,0.0,1.0,-2.9113757610321045,2.9113688468933105,6.814167591073783e-06,2.24841046333313,0.6282113790512085,0.6282113790512085,0.0,110.9372100830078,145.0,17570.03125,-0.0,1960.9051513671875,1.0,283.1499938964844,286.0292663574219,290.0977783203125,291.29962158203125,293.1499938964844,293.1499938964844,283.1499938964844,18510.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242756247520447,1.0,0.0,0.0,1.4555315971374512,1.4555377960205078,1.4136331571990013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.44873046875,0.0,135.3734130859375,1895.4371337890625,0.0,1072.14892578125,0.4014880061149597,1.0,0.0,3.0,1.0,0.0
12315480,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9165772199630736,0.3667451739311218,0.3308108448982239,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870361328125,0.9745808243751526,0.4345482587814331,0.4738591015338897,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.949185073375702,0.402168869972229,0.2817974090576172,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9004025459289551,0.3491860032081604,0.331682801246643,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.7928488850593567,0.2360912263393402,1.0685442686080933,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.58837890625,1.0,0.5336340069770813,1.0,1.0,0.0,1.0,-2.9113757610321045,2.9113688468933105,6.814167591073783e-06,2.24841046333313,0.6282113790512085,0.6282113790512085,0.0,110.9372100830078,145.0,17570.03125,-0.0,1960.9051513671875,1.0,283.1499938964844,286.0292663574219,290.0977783203125,291.29962158203125,293.1499938964844,293.1499938964844,283.1499938964844,18510.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242756247520447,1.0,0.0,0.0,1.4555315971374512,1.4555377960205078,1.4136331571990013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.44873046875,0.0,135.3734130859375,1895.4371337890625,0.0,1072.14892578125,0.4014880061149597,1.0,0.0,3.0,1.0,0.0
12315540,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829389214515686,0.366934061050415,0.3314854800701141,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180725097656,0.938856601715088,0.4350404739379883,0.4749303162097931,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.911712646484375,0.4029079079627991,0.2826997637748718,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689961433410645,0.3500633239746094,0.3330347537994385,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175842285156,0.765354335308075,0.236547440290451,1.0731443166732788,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436885356903076,1.0,1.0,0.0,1.0,-2.9216341972351074,2.921627283096313,6.862467216706136e-06,2.256418466567993,0.6241617798805237,0.6241617798805237,0.0,124.58686065673828,163.0,17524.373046875,-0.0,2045.797119140625,1.0,283.1499938964844,286.06158447265625,290.10662841796875,291.3060607910156,293.1499938964844,293.1499938964844,283.1499938964844,18469.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229622960090637,1.0,0.0,0.0,1.4357000589370728,1.4357061386108398,1.3753741257005458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.81640625,0.0,131.26808166503906,1895.4371337890625,0.0,1063.98779296875,0.3975192904472351,1.0,0.0,3.0,1.0,0.0
12315600,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829389214515686,0.366934061050415,0.3314854800701141,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180725097656,0.938856601715088,0.4350404739379883,0.4749303162097931,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.911712646484375,0.4029079079627991,0.2826997637748718,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689961433410645,0.3500633239746094,0.3330347537994385,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175842285156,0.765354335308075,0.236547440290451,1.0731443166732788,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436885356903076,1.0,1.0,0.0,1.0,-2.9216341972351074,2.921627283096313,6.862467216706136e-06,2.256418466567993,0.6241617798805237,0.6241617798805237,0.0,124.58686065673828,163.0,17524.373046875,-0.0,2045.797119140625,1.0,283.1499938964844,286.06158447265625,290.10662841796875,291.3060607910156,293.1499938964844,293.1499938964844,283.1499938964844,18469.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229622960090637,1.0,0.0,0.0,1.4357000589370728,1.4357061386108398,1.3753741257005458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.81640625,0.0,131.26808166503906,1895.4371337890625,0.0,1063.98779296875,0.3975192904472351,1.0,0.0,3.0,1.0,0.0
12315660,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657457232475281,0.3712655007839203,0.3349576294422149,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.9177534580230712,0.4400328397750854,0.4797227382659912,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8934359550476074,0.4079304337501526,0.2858412563800812,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532820343971252,0.3553844094276428,0.337517648935318,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.7528502345085144,0.2416491061449051,1.093128323554993,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567101240158081,1.0,1.0,0.0,1.0,-2.9639642238616943,2.9639573097229004,7.062161330395611e-06,2.2888503074646,0.6207226514816284,0.6207226514816284,0.0,136.24673461914062,181.0,17596.44921875,-0.0,2176.780029296875,1.0,283.1499938964844,286.1063232421875,290.116455078125,291.316162109375,293.1499938964844,293.1499938964844,283.1499938964844,18417.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220136284828186,1.0,0.0,0.0,1.4179631471633911,1.4179691076278689,1.341600892601491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.516357421875,0.0,127.62850952148438,1895.4371337890625,0.0,1058.120849609375,0.3939464092254638,1.0,0.0,3.0,1.0,0.0
12315720,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657457232475281,0.3712655007839203,0.3349576294422149,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.9177534580230712,0.4400328397750854,0.4797227382659912,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8934359550476074,0.4079304337501526,0.2858412563800812,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532820343971252,0.3553844094276428,0.337517648935318,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.7528502345085144,0.2416491061449051,1.093128323554993,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567101240158081,1.0,1.0,0.0,1.0,-2.9639642238616943,2.9639573097229004,7.062161330395611e-06,2.2888503074646,0.6207226514816284,0.6207226514816284,0.0,136.24673461914062,181.0,17596.44921875,-0.0,2176.780029296875,1.0,283.1499938964844,286.1063232421875,290.116455078125,291.316162109375,293.1499938964844,293.1499938964844,283.1499938964844,18417.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220136284828186,1.0,0.0,0.0,1.4179631471633911,1.4179691076278689,1.341600892601491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.516357421875,0.0,127.62850952148438,1895.4371337890625,0.0,1058.120849609375,0.3939464092254638,1.0,0.0,3.0,1.0,0.0
12315780,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015991210937,0.85248202085495,0.3730292618274688,0.337114542722702,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7017822265625,0.9021793603897096,0.4424055516719818,0.4829588830471039,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7016906738281,0.8794119954109192,0.4102353453636169,0.2878865897655487,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015380859375,0.8412236571311951,0.3579667210578918,0.3405416011810303,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010192871094,0.7431735396385193,0.2441642731428146,1.1071783304214478,286.7017822265625,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.24969482421875,286.7038879394531,1.0,0.5665744543075562,1.0,1.0,0.0,1.0,-2.9929323196411133,2.99292516708374,7.201491825981066e-06,2.311483860015869,0.6187824606895447,0.6187824606895447,0.0,146.20550537109375,181.0,17654.671875,-0.0,2278.52978515625,1.0,283.1499938964844,286.1393737792969,290.1260986328125,291.3289794921875,293.1499938964844,293.1499938964844,283.1499938964844,18374.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220862865447998,1.0,0.0,0.0,1.4076002836227417,1.4076062440872192,1.3220629568877484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.966552734375,0.0,125.50041198730467,1895.4371337890625,0.0,1058.5692138671875,0.3918280303478241,1.0,0.0,3.0,1.0,0.0
12315840,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8458423614501953,0.3736783266067505,0.3379503786563873,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166748046875,0.8947509527206421,0.4433463215827942,0.4842830300331116,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.71661376953125,0.872314989566803,0.4111368954181671,0.288712590932846,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8351293206214905,0.358997106552124,0.3417837917804718,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71600341796875,0.7381698489189148,0.2451540678739547,1.1129289865493774,286.7167053222656,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2557373046875,286.7186584472656,1.0,0.5712674856185913,1.0,1.0,0.0,1.0,-3.00472354888916,3.004716396331787,7.258594450831879e-06,2.320696353912353,0.6179304718971252,0.6179304718971252,0.0,151.4652099609375,184.0,17675.767578125,-0.0,2326.659912109375,1.0,283.1499938964844,286.1531677246094,290.1308288574219,291.3353271484375,293.1499938964844,293.1499938964844,283.1499938964844,18355.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622326672077179,1.0,0.0,0.0,1.4030864238739014,1.4030922651290894,1.3135974086253557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.2890625,0.0,124.58190155029295,1895.4371337890625,0.0,1060.0540771484375,0.3909068703651428,1.0,0.0,3.0,1.0,0.0
12315900,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373352050781,0.8387992978096008,0.3745400309562683,0.3390108942985534,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7374572753906,0.886838972568512,0.4446560740470886,0.4860545992851257,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373962402344,0.8648231625556946,0.4123836159706116,0.2898081243038177,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.8287410140037537,0.3604355752468109,0.3434547483921051,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369079589844,0.7329984903335571,0.2465063333511352,1.120553731918335,286.7374572753906,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.26275634765625,286.7391357421875,1.0,0.5767078399658203,1.0,1.0,0.0,1.0,-3.020349264144897,3.0203418731689453,7.334700967476237e-06,2.3329415321350098,0.616662859916687,0.616662859916687,0.0,157.68072509765625,184.0,17699.57421875,-0.0,2387.10205078125,1.0,283.1499938964844,286.17254638671875,290.1377868652344,291.3446960449219,293.1499938964844,293.1499938964844,283.1499938964844,18329.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228799819946289,1.0,0.0,0.0,1.396446943283081,1.396452784538269,1.301194743064116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.426513671875,0.0,123.2419662475586,1895.4371337890625,0.0,1063.477783203125,0.3895554542541504,1.0,0.0,3.0,1.0,0.0
12315960,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.75543212890625,0.8334033489227295,0.3752841353416443,0.3398984968662262,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.75555419921875,0.8807844519615173,0.4458323121070862,0.4876032173633575,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7555236816406,0.8591321706771851,0.4135008156299591,0.29076087474823,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554016113281,0.8238657116889954,0.3617289662361145,0.3449193835258484,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75506591796875,0.7290669679641724,0.2476808130741119,1.1270617246627808,286.75555419921875,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2675476074219,286.7570495605469,1.0,0.5814000368118286,1.0,1.0,0.0,1.0,-3.033768653869629,3.0337612628936768,7.400333288387628e-06,2.3434388637542725,0.615459680557251,0.615459680557251,0.0,162.8553924560547,187.0,17715.900390625,-0.0,2438.63671875,1.0,283.1499938964844,286.1895751953125,290.1438293457031,291.3527526855469,293.1499938964844,293.1499938964844,283.1499938964844,18305.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235257387161255,1.0,0.0,0.0,1.3902418613433838,1.3902475833892822,1.289656665903749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.912353515625,0.0,122.00352478027344,1895.4371337890625,0.0,1067.4833984375,0.3882984519004822,1.0,0.0,3.0,1.0,0.0
12316020,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.825503945350647,0.3765723705291748,0.3413768112659454,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865295410156,0.872033417224884,0.4479445517063141,0.4902940094470978,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.8509690761566162,0.4155140817165375,0.2924171090126037,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8167619109153748,0.364048421382904,0.3474666774272918,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.7233443260192871,0.249665305018425,1.1378235816955566,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.7877197265625,1.0,0.5890222787857056,1.0,1.0,0.0,1.0,-3.0563549995422363,3.056347370147705,7.511450348829385e-06,2.361102819442749,0.6132261753082275,0.6132261753082275,0.0,171.16404724121094,190.0,17735.48046875,-0.0,2524.25048828125,1.0,283.1499938964844,286.2188415527344,290.1533508300781,291.3650817871094,293.1499938964844,293.1499938964844,283.1499938964844,18267.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246775984764099,1.0,0.0,0.0,1.3789459466934204,1.3789517879486084,1.2687847572578908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.525146484375,0.0,119.78234100341795,1895.4371337890625,0.0,1074.6556396484375,0.3860248327255249,1.0,0.0,3.0,1.0,0.0
12316080,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.825503945350647,0.3765723705291748,0.3413768112659454,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865295410156,0.872033417224884,0.4479445517063141,0.4902940094470978,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.8509690761566162,0.4155140817165375,0.2924171090126037,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8167619109153748,0.364048421382904,0.3474666774272918,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.7233443260192871,0.249665305018425,1.1378235816955566,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.7877197265625,1.0,0.5890222787857056,1.0,1.0,0.0,1.0,-3.0563549995422363,3.056347370147705,7.511450348829385e-06,2.361102819442749,0.6132261753082275,0.6132261753082275,0.0,171.16404724121094,190.0,17735.48046875,-0.0,2524.25048828125,1.0,283.1499938964844,286.2188415527344,290.1533508300781,291.3650817871094,293.1499938964844,293.1499938964844,283.1499938964844,18267.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246775984764099,1.0,0.0,0.0,1.3789459466934204,1.3789517879486084,1.2687847572578908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.525146484375,0.0,119.78234100341795,1895.4371337890625,0.0,1074.6556396484375,0.3860248327255249,1.0,0.0,3.0,1.0,0.0
12316140,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8200864791870117,0.3777251839637756,0.3426353931427002,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.866225004196167,0.4498928785324096,0.4926802515983581,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8455920815467834,0.4173842966556549,0.2938932180404663,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8119773268699646,0.3661749362945556,0.3497193455696106,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124389648437,0.7194840312004089,0.2513443231582641,1.146656155586243,286.8127746582031,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138427734375,1.0,0.5950465202331543,1.0,1.0,0.0,1.0,-3.075467109680176,3.0754594802856445,7.606114650116069e-06,2.376046657562256,0.611188530921936,0.611188530921936,0.0,177.50765991210938,178.0,17745.490234375,-0.0,2594.016357421875,1.0,283.1499938964844,286.2438049316406,290.161376953125,291.3743896484375,293.1499938964844,293.1499938964844,283.1499938964844,18236.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253204345703125,1.0,0.0,0.0,1.3688771724700928,1.3688828945159912,1.2503234358973714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.229248046875,0.0,117.83814239501952,1895.4371337890625,0.0,1078.6732177734375,0.3840142488479614,1.0,0.0,3.0,1.0,0.0
12316200,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8200864791870117,0.3777251839637756,0.3426353931427002,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.866225004196167,0.4498928785324096,0.4926802515983581,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8455920815467834,0.4173842966556549,0.2938932180404663,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8119773268699646,0.3661749362945556,0.3497193455696106,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124389648437,0.7194840312004089,0.2513443231582641,1.146656155586243,286.8127746582031,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138427734375,1.0,0.5950465202331543,1.0,1.0,0.0,1.0,-3.075467109680176,3.0754594802856445,7.606114650116069e-06,2.376046657562256,0.611188530921936,0.611188530921936,0.0,177.50765991210938,178.0,17745.490234375,-0.0,2594.016357421875,1.0,283.1499938964844,286.2438049316406,290.161376953125,291.3743896484375,293.1499938964844,293.1499938964844,283.1499938964844,18236.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253204345703125,1.0,0.0,0.0,1.3688771724700928,1.3688828945159912,1.2503234358973714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.229248046875,0.0,117.83814239501952,1895.4371337890625,0.0,1078.6732177734375,0.3840142488479614,1.0,0.0,3.0,1.0,0.0
12316260,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8230364322662354,0.3788336515426636,0.3435515165328979,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346862792969,0.8699371814727783,0.4517816603183746,0.4946341812610626,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8491000533103943,0.4192120134830475,0.2951036989688873,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8156684637069702,0.3682215511798858,0.3515746593475342,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.7227672934532166,0.2528567314147949,1.153184413909912,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.83551025390625,1.0,0.5956994891166687,1.0,1.0,0.0,1.0,-3.090151071548462,3.0901434421539307,7.67939036450116e-06,2.387587070465088,0.6092912554740906,0.6092912554740906,0.0,176.11044311523438,166.0,17742.94921875,-0.0,2615.1005859375,1.0,283.1499938964844,286.2649230957031,290.1698303222656,291.38311767578125,293.1499938964844,293.1499938964844,283.1499938964844,18213.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254354119300842,1.0,0.0,0.0,1.359751582145691,1.3597573041915894,1.233708530889999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.532958984375,0.0,116.10713958740234,1895.4371337890625,0.0,1079.39306640625,0.3822074830532074,1.0,0.0,3.0,1.0,0.0
12316320,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8230364322662354,0.3788336515426636,0.3435515165328979,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346862792969,0.8699371814727783,0.4517816603183746,0.4946341812610626,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8491000533103943,0.4192120134830475,0.2951036989688873,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8156684637069702,0.3682215511798858,0.3515746593475342,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.7227672934532166,0.2528567314147949,1.153184413909912,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.83551025390625,1.0,0.5956994891166687,1.0,1.0,0.0,1.0,-3.090151071548462,3.0901434421539307,7.67939036450116e-06,2.387587070465088,0.6092912554740906,0.6092912554740906,0.0,176.11044311523438,166.0,17742.94921875,-0.0,2615.1005859375,1.0,283.1499938964844,286.2649230957031,290.1698303222656,291.38311767578125,293.1499938964844,293.1499938964844,283.1499938964844,18213.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254354119300842,1.0,0.0,0.0,1.359751582145691,1.3597573041915894,1.233708530889999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.532958984375,0.0,116.10713958740234,1895.4371337890625,0.0,1079.39306640625,0.3822074830532074,1.0,0.0,3.0,1.0,0.0
12316380,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313851356506348,0.3799605369567871,0.3443015813827514,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8799353837966919,0.4536778926849365,0.4963729381561279,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585200309753418,0.4210622310638428,0.2961870729923248,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8246709108352661,0.37025848031044,0.3532264828681946,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7305992841720581,0.254301905632019,1.1584548950195312,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541259765625,1.0,0.5936172604560852,1.0,1.0,0.0,1.0,-3.102497339248657,3.102489709854126,7.741228728264105e-06,2.397272109985352,0.607498288154602,0.607498288154602,0.0,169.99249267578125,154.0,17733.970703125,-0.0,2606.7890625,1.0,283.1499938964844,286.2831115722656,290.17950439453125,291.39227294921875,293.1499938964844,293.1499938964844,283.1499938964844,18195.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251306533813477,1.0,0.0,0.0,1.3513295650482178,1.3513351678848269,1.2184732156583777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.759521484375,0.0,114.5369110107422,1895.4371337890625,0.0,1077.4859619140625,0.3805551826953888,1.0,0.0,3.0,1.0,0.0
12316440,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313851356506348,0.3799605369567871,0.3443015813827514,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8799353837966919,0.4536778926849365,0.4963729381561279,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585200309753418,0.4210622310638428,0.2961870729923248,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8246709108352661,0.37025848031044,0.3532264828681946,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7305992841720581,0.254301905632019,1.1584548950195312,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541259765625,1.0,0.5936172604560852,1.0,1.0,0.0,1.0,-3.102497339248657,3.102489709854126,7.741228728264105e-06,2.397272109985352,0.607498288154602,0.607498288154602,0.0,169.99249267578125,154.0,17733.970703125,-0.0,2606.7890625,1.0,283.1499938964844,286.2831115722656,290.17950439453125,291.39227294921875,293.1499938964844,293.1499938964844,283.1499938964844,18195.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251306533813477,1.0,0.0,0.0,1.3513295650482178,1.3513351678848269,1.2184732156583777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.759521484375,0.0,114.5369110107422,1895.4371337890625,0.0,1077.4859619140625,0.3805551826953888,1.0,0.0,3.0,1.0,0.0
