time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316500,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86199951171875,0.8370972275733948,0.3805344402790069,0.3446465730667114,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.862060546875,0.8867536783218384,0.4546354115009308,0.4972038567066192,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620300292969,0.8649863004684448,0.4220010042190552,0.2967073321342468,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.86199951171875,0.8306275010108948,0.3712802827358246,0.3540129959583282,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.86181640625,0.7358003854751587,0.2550126016139984,1.1608284711837769,286.862060546875,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2748107910156,286.8627624511719,1.0,0.5919328331947327,1.0,1.0,0.0,1.0,-3.108206272125244,3.108198404312134,7.769906005705707e-06,2.401750326156616,0.6066383123397827,0.6066383123397827,0.0,165.87486267089844,154.0,17728.564453125,-0.0,2596.07958984375,1.0,283.1499938964844,286.29156494140625,290.18487548828125,291.39727783203125,293.1499938964844,293.1499938964844,283.1499938964844,18188.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248725652694702,1.0,0.0,0.0,1.3473416566848757,1.3473472595214844,1.211292186553692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.963623046875,0.0,113.8014907836914,1895.4371337890625,0.0,1075.872802734375,0.3797769546508789,1.0,0.0,3.0,1.0,0.0
12316560,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8437741994857788,0.3811151683330536,0.3449805378913879,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703918457031,0.8946565389633179,0.4556001126766205,0.4980213940143585,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.870361328125,0.8725391626358032,0.4229492843151092,0.2972206771373749,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8374981880187988,0.3723058700561523,0.3547844886779785,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701477050781,0.741818904876709,0.2557187378406524,1.163091063499451,286.8703918457031,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2747497558594,286.87109375,1.0,0.5899644494056702,1.0,1.0,0.0,1.0,-3.113727807998657,3.113719940185547,7.797691978339572e-06,2.406081199645996,0.6058011054992676,0.6058011054992676,0.0,161.28884887695312,142.0,17722.95703125,-0.0,2582.47216796875,1.0,283.1499938964844,286.2997131347656,290.1906433105469,291.40264892578125,293.1499938964844,293.1499938964844,283.1499938964844,18181.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245734095573425,1.0,0.0,0.0,1.34348464012146,1.3434902429580688,1.2043670949424268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.250732421875,0.0,113.09474182128906,1895.4371337890625,0.0,1074.0054931640625,0.3790263831615448,1.0,0.0,3.0,1.0,0.0
12316620,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.88629150390625,0.8601876497268677,0.3822944760322571,0.3456301689147949,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9142125248908995,0.4575501680374145,0.4996366500854492,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8908820152282715,0.4248719811439514,0.2982388138771057,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542142510414124,0.3743684291839599,0.3563012182712555,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565059065818787,0.2571213543415069,1.167391657829285,286.8863525390625,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.5854498744010925,1.0,1.0,0.0,1.0,-3.12441635131836,3.124408483505249,7.851618647691794e-06,2.414463996887207,0.6041921973228455,0.6041921973228455,0.0,151.16708374023438,130.0,17711.84765625,-0.0,2549.34521484375,1.0,283.1499938964844,286.31524658203125,290.2031555175781,291.4143981933594,293.1499938964844,293.1499938964844,283.1499938964844,18169.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239173412322998,1.0,0.0,0.0,1.3361252546310425,1.3361308574676514,1.191208482964612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.079833984375,0.0,111.75750732421876,1895.4371337890625,0.0,1069.91796875,0.3775990903377533,1.0,0.0,3.0,1.0,0.0
12316680,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.88629150390625,0.8601876497268677,0.3822944760322571,0.3456301689147949,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9142125248908995,0.4575501680374145,0.4996366500854492,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8908820152282715,0.4248719811439514,0.2982388138771057,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542142510414124,0.3743684291839599,0.3563012182712555,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565059065818787,0.2571213543415069,1.167391657829285,286.8863525390625,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.5854498744010925,1.0,1.0,0.0,1.0,-3.12441635131836,3.124408483505249,7.851618647691794e-06,2.414463996887207,0.6041921973228455,0.6041921973228455,0.0,151.16708374023438,130.0,17711.84765625,-0.0,2549.34521484375,1.0,283.1499938964844,286.31524658203125,290.2031555175781,291.4143981933594,293.1499938964844,293.1499938964844,283.1499938964844,18169.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239173412322998,1.0,0.0,0.0,1.3361252546310425,1.3361308574676514,1.191208482964612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.079833984375,0.0,111.75750732421876,1895.4371337890625,0.0,1069.91796875,0.3775990903377533,1.0,0.0,3.0,1.0,0.0
12316740,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813471794128418,0.3834942579269409,0.3462686240673065,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90155029296875,0.9406554102897644,0.4595247805118561,0.501242995262146,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.914461612701416,0.4268256425857544,0.2992558777332306,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8756975531578064,0.3764440715312958,0.3577991425991058,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7753921151161194,0.2585129737854004,1.171489953994751,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.90216064453125,1.0,0.58043372631073,1.0,1.0,0.0,1.0,-3.134814977645874,3.134807109832764,7.904258382041007e-06,2.4226183891296387,0.6026702523231506,0.6026702523231506,0.0,140.22836303710938,118.0,17701.61328125,-0.0,2511.040283203125,1.0,283.1499938964844,286.3299865722656,290.2168273925781,291.42742919921875,293.1499938964844,293.1499938964844,283.1499938964844,18158.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232499480247498,1.0,0.0,0.0,1.329209566116333,1.329215168952942,1.1789091303171517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.2333984375,0.0,110.51322174072266,1895.4371337890625,0.0,1065.7713623046875,0.3762624859809875,1.0,0.0,3.0,1.0,0.0
12316800,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813471794128418,0.3834942579269409,0.3462686240673065,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90155029296875,0.9406554102897644,0.4595247805118561,0.501242995262146,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.914461612701416,0.4268256425857544,0.2992558777332306,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8756975531578064,0.3764440715312958,0.3577991425991058,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7753921151161194,0.2585129737854004,1.171489953994751,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.90216064453125,1.0,0.58043372631073,1.0,1.0,0.0,1.0,-3.134814977645874,3.134807109832764,7.904258382041007e-06,2.4226183891296387,0.6026702523231506,0.6026702523231506,0.0,140.22836303710938,118.0,17701.61328125,-0.0,2511.040283203125,1.0,283.1499938964844,286.3299865722656,290.2168273925781,291.42742919921875,293.1499938964844,293.1499938964844,283.1499938964844,18158.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232499480247498,1.0,0.0,0.0,1.329209566116333,1.329215168952942,1.1789091303171517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.2333984375,0.0,110.51322174072266,1895.4371337890625,0.0,1065.7713623046875,0.3762624859809875,1.0,0.0,3.0,1.0,0.0
12316860,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.9083897471427916,0.3847145140171051,0.346908688545227,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9708496928215028,0.4615185260772705,0.5028510689735413,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.946389138698578,0.42880380153656,0.300277978181839,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.903036653995514,0.3785285055637359,0.359288603067398,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993819117546082,0.2598935663700104,1.1754553318023682,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751327872276306,1.0,1.0,0.0,1.0,-3.1450533866882324,3.145045518875122,7.956254194141366e-06,2.43064546585083,0.6012359261512756,0.6012359261512756,0.0,128.83486938476562,106.0,17692.8515625,-0.0,2469.713623046875,1.0,283.1499938964844,286.3441467285156,290.2313842773437,291.44146728515625,293.1499938964844,293.1499938964844,283.1499938964844,18148.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226114630699158,1.0,0.0,0.0,1.3227120637893677,1.322717547416687,1.1674116962012705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.6767578125,0.0,109.35372924804688,1895.4371337890625,0.0,1061.815185546875,0.3750095069408417,1.0,0.0,3.0,1.0,0.0
12316920,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.9083897471427916,0.3847145140171051,0.346908688545227,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9708496928215028,0.4615185260772705,0.5028510689735413,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.946389138698578,0.42880380153656,0.300277978181839,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.903036653995514,0.3785285055637359,0.359288603067398,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993819117546082,0.2598935663700104,1.1754553318023682,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751327872276306,1.0,1.0,0.0,1.0,-3.1450533866882324,3.145045518875122,7.956254194141366e-06,2.43064546585083,0.6012359261512756,0.6012359261512756,0.0,128.83486938476562,106.0,17692.8515625,-0.0,2469.713623046875,1.0,283.1499938964844,286.3441467285156,290.2313842773437,291.44146728515625,293.1499938964844,293.1499938964844,283.1499938964844,18148.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226114630699158,1.0,0.0,0.0,1.3227120637893677,1.322717547416687,1.1674116962012705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.6767578125,0.0,109.35372924804688,1895.4371337890625,0.0,1061.815185546875,0.3750095069408417,1.0,0.0,3.0,1.0,0.0
12316980,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.9366010427474976,0.3856503069400787,0.3473976552486419,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.9937329888343812,0.4630430340766907,0.5040762424468994,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.973339855670929,0.4303197264671325,0.3010590672492981,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.9312084317207336,0.3801155388355255,0.3604171276092529,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9267883300781,0.8209004998207092,0.2609345912933349,1.1784002780914309,286.927001953125,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.27459716796875,286.9275817871094,1.0,0.5709880590438843,1.0,1.0,0.0,1.0,-3.1527554988861084,3.152747392654419,7.995480700628832e-06,2.436683416366577,0.6002064943313599,0.6002064943313599,0.0,119.99732208251952,106.0,17687.421875,-0.0,2437.005126953125,1.0,283.1499938964844,286.3545227050781,290.2429504394531,291.4527282714844,293.1499938964844,293.1499938964844,283.1499938964844,18141.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221529841423035,1.0,0.0,0.0,1.3180508613586426,1.3180564641952517,1.159198461664346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.476806640625,0.0,108.52698516845705,1895.4371337890625,0.0,1058.9810791015625,0.3741115927696228,1.0,0.0,3.0,1.0,0.0
12317040,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.9458904266357422,0.3859437704086303,0.3475605845451355,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.9990000128746032,0.4635365009307861,0.5034328103065491,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.9811809659004213,0.4307972490787506,0.3013128936290741,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.9407647848129272,0.3806140422821045,0.3607817590236664,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.8276382684707642,0.2612590491771698,1.1793617010116575,286.9302978515625,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.27459716796875,286.9307861328125,1.0,0.5696112513542175,1.0,1.0,0.0,1.0,-3.154147386550904,3.154139280319214,8.00298494141316e-06,2.437939643859864,0.5998910069465637,0.5998910069465637,0.0,117.38118743896484,109.0,17683.6875,-0.0,2425.615234375,1.0,283.1499938964844,286.357666015625,290.2466735839844,291.4563903808594,293.1499938964844,293.1499938964844,283.1499938964844,18139.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220120191574097,1.0,0.0,0.0,1.3166251182556152,1.3166306018829346,1.1566918800554049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.3720703125,0.0,108.2748794555664,1895.4371337890625,0.0,1058.11083984375,0.3738370537757873,1.0,0.0,3.0,1.0,0.0
12317100,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9529818296432496,0.386516660451889,0.3480203151702881,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9990000128746032,0.465000182390213,0.4948305189609527,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9870627522468568,0.4317582547664642,0.3019372224807739,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9483647346496582,0.3816191852092743,0.3616691529750824,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326477050781,0.8330844640731812,0.2618997693061828,1.1819581985473633,286.93267822265625,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2748718261719,286.9327697753906,1.0,0.5681629180908203,1.0,1.0,0.0,1.0,-3.150726556777954,3.1507184505462646,7.985823685885407e-06,2.4353723526000977,0.5991800427436829,0.5991800427436829,0.0,115.33496856689452,109.0,17653.8984375,-0.0,2408.0205078125,1.0,283.1499938964844,286.361083984375,290.2544250488281,291.46356201171875,293.1499938964844,293.1499938964844,283.1499938964844,18137.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217058897018433,1.0,0.0,0.0,1.3136314153671265,1.3136368989944458,1.151437842850101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.46240234375,0.0,107.75464630126952,1895.4371337890625,0.0,1056.2227783203125,0.3732679188251495,1.0,0.0,3.0,1.0,0.0
12317160,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.957840085029602,0.387061595916748,0.3484719693660736,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346923828125,0.9990000128746032,0.4670222401618957,0.4884963035583496,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346923828125,0.9910474419593812,0.4326983690261841,0.3025599420070648,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9537120461463928,0.3826056122779846,0.3625558614730835,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.93463134765625,0.8370142579078674,0.262519508600235,1.1845415830612185,286.9346923828125,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2761535644531,286.9349060058594,1.0,0.5673002600669861,1.0,1.0,0.0,1.0,-3.149533987045288,3.1495261192321777,7.979750080266967e-06,2.434438705444336,0.5984548926353455,0.5984548926353455,0.0,114.0249481201172,129.0,17630.015625,-0.0,2398.736083984375,1.0,283.1499938964844,286.36376953125,290.2617492675781,291.4697570800781,293.1499938964844,293.1499938964844,283.1499938964844,18137.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213060617446899,1.0,0.0,0.0,1.310569167137146,1.310574650764465,1.146075732094687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.2099609375,0.0,107.23019409179688,1895.4371337890625,0.0,1053.7603759765625,0.3726943731307983,1.0,0.0,3.0,1.0,0.0
12317220,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9509127140045166,0.3881877064704895,0.3495448231697082,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.4705419540405273,0.4999651312828064,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.986051857471466,0.434624433517456,0.303946316242218,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9474920034408568,0.3846165239810943,0.3645187318325043,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537353515625,0.8322926759719849,0.2637885212898254,1.190582275390625,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554443359375,1.0,0.5732576251029968,1.0,1.0,0.0,1.0,-3.1740622520446777,3.1740541458129883,8.103580512397457e-06,2.4530155658721924,0.5972719788551331,0.5972719788551331,0.0,117.32593536376952,149.0,17668.525390625,-0.0,2463.596923828125,1.0,283.1499938964844,286.3807373046875,290.2772827148437,291.4844665527344,293.1499938964844,293.1499938964844,283.1499938964844,18126.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203278303146362,1.0,0.0,0.0,1.3049296140670776,1.304935097694397,1.1362335072817586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.981201171875,0.0,106.238525390625,1895.4371337890625,0.0,1047.7532958984375,0.3716083765029907,1.0,0.0,3.0,1.0,0.0
12317280,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9509127140045166,0.3881877064704895,0.3495448231697082,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.4705419540405273,0.4999651312828064,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.986051857471466,0.434624433517456,0.303946316242218,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9474920034408568,0.3846165239810943,0.3645187318325043,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537353515625,0.8322926759719849,0.2637885212898254,1.190582275390625,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554443359375,1.0,0.5732576251029968,1.0,1.0,0.0,1.0,-3.1740622520446777,3.1740541458129883,8.103580512397457e-06,2.4530155658721924,0.5972719788551331,0.5972719788551331,0.0,117.32593536376952,149.0,17668.525390625,-0.0,2463.596923828125,1.0,283.1499938964844,286.3807373046875,290.2772827148437,291.4844665527344,293.1499938964844,293.1499938964844,283.1499938964844,18126.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203278303146362,1.0,0.0,0.0,1.3049296140670776,1.304935097694397,1.1362335072817586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.981201171875,0.0,106.238525390625,1895.4371337890625,0.0,1047.7532958984375,0.3716083765029907,1.0,0.0,3.0,1.0,0.0
12317340,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9212903380393982,0.3893325924873352,0.3509324193000793,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9848320484161376,0.4714142084121704,0.5137617588043213,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.9612738490104676,0.4365773200988769,0.3055824935436249,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9186320304870604,0.3866273164749145,0.366796612739563,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.8115411400794983,0.2650223970413208,1.1979871988296509,286.9833068847656,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.98419189453125,1.0,0.5838533639907837,1.0,1.0,0.0,1.0,-3.204374551773072,3.2043662071228027,8.26015730126528e-06,2.4768667221069336,0.596528947353363,0.596528947353363,0.0,128.18470764160156,169.0,17739.2265625,-0.0,2581.5947265625,1.0,283.1499938964844,286.4058532714844,290.29791259765625,291.50848388671875,293.1499938964844,293.1499938964844,283.1499938964844,18099.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62003493309021,1.0,0.0,0.0,1.300723910331726,1.3007293939590454,1.1289213119880517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.894287109375,0.0,105.45460510253906,1895.4371337890625,0.0,1045.959716796875,0.3707423806190491,1.0,0.0,3.0,1.0,0.0
12317400,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9212903380393982,0.3893325924873352,0.3509324193000793,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9848320484161376,0.4714142084121704,0.5137617588043213,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.9612738490104676,0.4365773200988769,0.3055824935436249,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9186320304870604,0.3866273164749145,0.366796612739563,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.8115411400794983,0.2650223970413208,1.1979871988296509,286.9833068847656,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.98419189453125,1.0,0.5838533639907837,1.0,1.0,0.0,1.0,-3.204374551773072,3.2043662071228027,8.26015730126528e-06,2.4768667221069336,0.596528947353363,0.596528947353363,0.0,128.18470764160156,169.0,17739.2265625,-0.0,2581.5947265625,1.0,283.1499938964844,286.4058532714844,290.29791259765625,291.50848388671875,293.1499938964844,293.1499938964844,283.1499938964844,18099.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62003493309021,1.0,0.0,0.0,1.300723910331726,1.3007293939590454,1.1289213119880517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.894287109375,0.0,105.45460510253906,1895.4371337890625,0.0,1045.959716796875,0.3707423806190491,1.0,0.0,3.0,1.0,0.0
12317460,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850851058959961,0.3903123438358307,0.3524324297904968,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.9487308859825134,0.4724755883216858,0.5154475569725037,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9219988584518432,0.4383899867534637,0.3073214590549469,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835151791572571,0.3884958624839782,0.3692047894001007,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.7816699743270874,0.2660958468914032,1.2058939933776855,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957610011100769,1.0,1.0,0.0,1.0,-3.221848249435425,3.221839904785156,8.350722964678425e-06,2.490466356277466,0.5958771109580994,0.5958771109580994,0.0,144.72509765625,189.0,17771.494140625,-0.0,2707.87158203125,1.0,283.1499938964844,286.421142578125,290.31903076171875,291.53271484375,293.1499938964844,293.1499938964844,283.1499938964844,18081.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205028295516968,1.0,0.0,0.0,1.29725444316864,1.29725980758667,1.1229069230012101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.97607421875,0.0,104.82099151611328,1895.4371337890625,0.0,1048.826171875,0.3700394630432129,1.0,0.0,3.0,1.0,0.0
12317520,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850851058959961,0.3903123438358307,0.3524324297904968,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.9487308859825134,0.4724755883216858,0.5154475569725037,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9219988584518432,0.4383899867534637,0.3073214590549469,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835151791572571,0.3884958624839782,0.3692047894001007,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.7816699743270874,0.2660958468914032,1.2058939933776855,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957610011100769,1.0,1.0,0.0,1.0,-3.221848249435425,3.221839904785156,8.350722964678425e-06,2.490466356277466,0.5958771109580994,0.5958771109580994,0.0,144.72509765625,189.0,17771.494140625,-0.0,2707.87158203125,1.0,283.1499938964844,286.421142578125,290.31903076171875,291.53271484375,293.1499938964844,293.1499938964844,283.1499938964844,18081.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205028295516968,1.0,0.0,0.0,1.29725444316864,1.29725980758667,1.1229069230012101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.97607421875,0.0,104.82099151611328,1895.4371337890625,0.0,1048.826171875,0.3700394630432129,1.0,0.0,3.0,1.0,0.0
12317580,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560587763786316,0.3911767899990082,0.3538796603679657,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0173034667969,0.9132546186447144,0.4738741815090179,0.5176814198493958,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900564312934875,0.440101146697998,0.3090315759181976,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8552505373954773,0.390263170003891,0.3715752065181732,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.7566415667533875,0.2670587599277496,1.2135785818099976,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26806640625,287.0179748535156,1.0,0.6085066199302673,1.0,1.0,0.0,1.0,-3.2400715351104736,3.240062952041626,8.445735147688538e-06,2.5046634674072266,0.5954124927520752,0.5954124927520752,0.0,162.97523498535156,209.0,17811.037109375,-0.0,2846.024658203125,1.0,283.1499938964844,286.4354248046875,290.33837890625,291.5550231933594,293.1499938964844,293.1499938964844,283.1499938964844,18063.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211119294166565,1.0,0.0,0.0,1.2945698499679563,1.2945752143859863,1.1182640946572064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.822998046875,0.0,104.32270050048828,1895.4371337890625,0.0,1052.5662841796875,0.369485080242157,1.0,0.0,3.0,1.0,0.0
12317640,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560587763786316,0.3911767899990082,0.3538796603679657,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0173034667969,0.9132546186447144,0.4738741815090179,0.5176814198493958,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900564312934875,0.440101146697998,0.3090315759181976,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8552505373954773,0.390263170003891,0.3715752065181732,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.7566415667533875,0.2670587599277496,1.2135785818099976,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26806640625,287.0179748535156,1.0,0.6085066199302673,1.0,1.0,0.0,1.0,-3.2400715351104736,3.240062952041626,8.445735147688538e-06,2.5046634674072266,0.5954124927520752,0.5954124927520752,0.0,162.97523498535156,209.0,17811.037109375,-0.0,2846.024658203125,1.0,283.1499938964844,286.4354248046875,290.33837890625,291.5550231933594,293.1499938964844,293.1499938964844,283.1499938964844,18063.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211119294166565,1.0,0.0,0.0,1.2945698499679563,1.2945752143859863,1.1182640946572064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.822998046875,0.0,104.32270050048828,1895.4371337890625,0.0,1052.5662841796875,0.369485080242157,1.0,0.0,3.0,1.0,0.0
12317700,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8437900543212891,0.3915742337703705,0.3545863330364227,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252380371094,0.8988596200942993,0.474618524312973,0.5188878178596497,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252380371094,0.876764714717865,0.4409244060516357,0.3098756372928619,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8433224558830261,0.391113668680191,0.3727448582649231,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0250244140625,0.7460784912109375,0.267503559589386,1.2173304557800293,287.0252380371094,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2663269042969,287.0259094238281,1.0,0.6150246858596802,1.0,1.0,0.0,1.0,-3.2491159439086914,3.249107360839844,8.493091627315152e-06,2.5117104053497314,0.5952532291412354,0.5952532291412354,0.0,172.53257751464844,209.0,17832.6796875,-0.0,2917.924560546875,1.0,283.1499938964844,286.4421691894531,290.3478698730469,291.5659484863281,293.1499938964844,293.1499938964844,283.1499938964844,18054.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214005947113037,1.0,0.0,0.0,1.2935330867767334,1.2935384511947632,1.1164736690716381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.285400390625,0.0,104.12529754638672,1895.4371337890625,0.0,1054.342041015625,0.3692649006843567,1.0,0.0,3.0,1.0,0.0
12317760,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8328030705451965,0.3919512629508972,0.3552813827991485,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329284667969,0.8862068057060242,0.4753698408603668,0.5201178193092346,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.03289794921875,0.8647735714912415,0.4417283535003662,0.3107114732265472,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8326466083526611,0.3919441699981689,0.3739027678966522,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03271484375,0.7366423010826111,0.2679265141487121,1.221017360687256,287.0329284667969,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2645568847656,287.0335693359375,1.0,0.6215783953666687,1.0,1.0,0.0,1.0,-3.2580690383911133,3.2580604553222656,8.540101589460392e-06,2.518686294555664,0.5951431393623352,0.5951431393623352,0.0,182.28170776367188,212.0,17855.48046875,-0.0,2991.08447265625,1.0,283.1499938964844,286.4486083984375,290.3574523925781,291.57696533203125,293.1499938964844,293.1499938964844,283.1499938964844,18045.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216709613800049,1.0,0.0,0.0,1.2927011251449585,1.2927064895629885,1.1150380174740349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.8232421875,0.0,103.9623565673828,1895.4371337890625,0.0,1056.0074462890625,0.3690828680992126,1.0,0.0,3.0,1.0,0.0
12317820,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8208207488059998,0.3926712274551391,0.3563680946826935,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8726034164428711,0.4768738746643066,0.5222662687301636,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520863652229309,0.4432983100414276,0.3121466040611267,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.821246325969696,0.3935634791851043,0.3758952915668487,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.7265112400054932,0.2687284648418426,1.2268403768539429,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0465087890625,1.0,0.629813551902771,1.0,1.0,0.0,1.0,-3.272751569747925,3.272742986679077,8.617646017228253e-06,2.530193328857422,0.5950363278388977,0.5950363278388977,0.0,194.6042633056641,215.0,17895.599609375,-0.0,3091.429931640625,1.0,283.1499938964844,286.4595947265625,290.3770751953125,291.5993347167969,293.1499938964844,293.1499938964844,283.1499938964844,18028.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221606135368347,1.0,0.0,0.0,1.2915679216384888,1.2915732860565186,1.113083953896421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.870849609375,0.0,103.72804260253906,1895.4371337890625,0.0,1059.0283203125,0.3688202500343323,1.0,0.0,3.0,1.0,0.0
12317880,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8208207488059998,0.3926712274551391,0.3563680946826935,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8726034164428711,0.4768738746643066,0.5222662687301636,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520863652229309,0.4432983100414276,0.3121466040611267,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.821246325969696,0.3935634791851043,0.3758952915668487,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.7265112400054932,0.2687284648418426,1.2268403768539429,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0465087890625,1.0,0.629813551902771,1.0,1.0,0.0,1.0,-3.272751569747925,3.272742986679077,8.617646017228253e-06,2.530193328857422,0.5950363278388977,0.5950363278388977,0.0,194.6042633056641,215.0,17895.599609375,-0.0,3091.429931640625,1.0,283.1499938964844,286.4595947265625,290.3770751953125,291.5993347167969,293.1499938964844,293.1499938964844,283.1499938964844,18028.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221606135368347,1.0,0.0,0.0,1.2915679216384888,1.2915732860565186,1.113083953896421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.870849609375,0.0,103.72804260253906,1895.4371337890625,0.0,1059.0283203125,0.3688202500343323,1.0,0.0,3.0,1.0,0.0
12317940,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138413429260254,0.3933767676353454,0.3572805225849151,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8650966286659241,0.4783771634101867,0.5242281556129456,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.84516441822052,0.4448446333408355,0.3134400844573974,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148506283760071,0.3951554000377655,0.3776917159557342,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.7207564115524292,0.2695075571537018,1.2317429780960083,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.0571594238281,1.0,0.6357031464576721,1.0,1.0,0.0,1.0,-3.285513162612915,3.2855045795440674,8.685257853358053e-06,2.54016637802124,0.5950847864151001,0.5950847864151001,0.0,202.6864776611328,203.0,17935.10546875,-0.0,3164.615478515625,1.0,283.1499938964844,286.4683837890625,290.3972473144531,291.6221008300781,293.1499938964844,293.1499938964844,283.1499938964844,18013.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225594878196716,1.0,0.0,0.0,1.2911217212677002,1.29112708568573,1.1123149334935081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.96826171875,0.0,103.61200714111328,1895.4371337890625,0.0,1061.49365234375,0.3686896860599518,1.0,0.0,3.0,1.0,0.0
12318000,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138413429260254,0.3933767676353454,0.3572805225849151,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8650966286659241,0.4783771634101867,0.5242281556129456,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.84516441822052,0.4448446333408355,0.3134400844573974,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148506283760071,0.3951554000377655,0.3776917159557342,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.7207564115524292,0.2695075571537018,1.2317429780960083,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.0571594238281,1.0,0.6357031464576721,1.0,1.0,0.0,1.0,-3.285513162612915,3.2855045795440674,8.685257853358053e-06,2.54016637802124,0.5950847864151001,0.5950847864151001,0.0,202.6864776611328,203.0,17935.10546875,-0.0,3164.615478515625,1.0,283.1499938964844,286.4683837890625,290.3972473144531,291.6221008300781,293.1499938964844,293.1499938964844,283.1499938964844,18013.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225594878196716,1.0,0.0,0.0,1.2911217212677002,1.29112708568573,1.1123149334935081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.96826171875,0.0,103.61200714111328,1895.4371337890625,0.0,1061.49365234375,0.3686896860599518,1.0,0.0,3.0,1.0,0.0
12318060,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155466914176941,0.3940836489200592,0.3578585386276245,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8673757314682007,0.4798739552497864,0.5257828235626221,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8473793864250183,0.4463801085948944,0.314466267824173,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171111941337585,0.3967344760894775,0.3791240751743316,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224597334861755,0.2702844440937042,1.234957933425903,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650329589844,1.0,0.6359809637069702,1.0,1.0,0.0,1.0,-3.2946617603302,3.2946531772613525,8.734047696634661e-06,2.547377586364746,0.5952755808830261,0.5952755808830261,0.0,201.8092193603516,191.0,17969.578125,-0.0,3179.894775390625,1.0,283.1499938964844,286.474853515625,290.418212890625,291.6454467773437,293.1499938964844,293.1499938964844,283.1499938964844,17998.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228793859481812,1.0,0.0,0.0,1.2913233041763306,1.2913286685943604,1.112662317837021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.107666015625,0.0,103.60690307617188,1895.4371337890625,0.0,1063.47412109375,0.368682861328125,1.0,0.0,3.0,1.0,0.0
12318120,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155466914176941,0.3940836489200592,0.3578585386276245,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8673757314682007,0.4798739552497864,0.5257828235626221,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8473793864250183,0.4463801085948944,0.314466267824173,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171111941337585,0.3967344760894775,0.3791240751743316,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224597334861755,0.2702844440937042,1.234957933425903,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650329589844,1.0,0.6359809637069702,1.0,1.0,0.0,1.0,-3.2946617603302,3.2946531772613525,8.734047696634661e-06,2.547377586364746,0.5952755808830261,0.5952755808830261,0.0,201.8092193603516,191.0,17969.578125,-0.0,3179.894775390625,1.0,283.1499938964844,286.474853515625,290.418212890625,291.6454467773437,293.1499938964844,293.1499938964844,283.1499938964844,17998.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228793859481812,1.0,0.0,0.0,1.2913233041763306,1.2913286685943604,1.112662317837021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.107666015625,0.0,103.60690307617188,1895.4371337890625,0.0,1063.47412109375,0.368682861328125,1.0,0.0,3.0,1.0,0.0
12318180,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.821002721786499,0.394698292016983,0.3582088947296142,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8739022612571716,0.4811373949050903,0.5269098281860352,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8535615801811218,0.4476770758628845,0.3152138888835907,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8230095505714417,0.3980699479579925,0.3801729083061218,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697631835937,0.727361798286438,0.2709600031375885,1.236982345581055,287.06982421875,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2527770996094,287.070068359375,1.0,0.6340323686599731,1.0,1.0,0.0,1.0,-3.3008580207824707,3.300849199295044,8.767123290454037e-06,2.552243947982788,0.5955436825752258,0.5955436825752258,0.0,196.9540100097656,191.0,17998.19140625,-0.0,3166.276611328125,1.0,283.1499938964844,286.478759765625,290.43634033203125,291.6654357910156,293.1499938964844,293.1499938964844,283.1499938964844,17986.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230806112289429,1.0,0.0,0.0,1.291959285736084,1.2919646501541138,1.1137586142240258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.160888671875,0.0,103.68238830566406,1895.4371337890625,0.0,1064.72119140625,0.3687665164470672,1.0,0.0,3.0,1.0,0.0
12318240,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.822324275970459,0.3948169648647308,0.3582675755023956,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8754907250404358,0.4813783764839172,0.5271132588386536,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8550664782524109,0.4479244351387024,0.3153491020202636,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.82441645860672,0.3983251750469208,0.3803633451461792,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07061767578125,0.7285443544387817,0.2710911333560943,1.2373305559158323,287.0707092285156,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.25244140625,287.0709228515625,1.0,0.6335138082504272,1.0,1.0,0.0,1.0,-3.3019516468048096,3.301943063735962,8.772968612902332e-06,2.553102731704712,0.5956069231033325,0.5956069231033325,0.0,195.76593017578125,179.0,18003.853515625,-0.0,3162.001220703125,1.0,283.1499938964844,286.4794006347656,290.4398803710937,291.6693115234375,293.1499938964844,293.1499938964844,283.1499938964844,17984.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231129765510559,1.0,0.0,0.0,1.292129635810852,1.2921350002288818,1.1140523525909884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.338134765625,0.0,103.70494079589844,1895.4371337890625,0.0,1064.9217529296875,0.3687915802001953,1.0,0.0,3.0,1.0,0.0
12318300,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8269852995872498,0.3951903283596039,0.358437716960907,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8811169266700745,0.4821314215660095,0.5277301073074341,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8604074716567993,0.4486974775791168,0.3157594501972198,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8293532729148865,0.3991239964962005,0.3809431195259094,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0731811523437,0.7327158451080322,0.2715058028697967,1.238362193107605,287.0732421875,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.25146484375,287.07342529296875,1.0,0.631650447845459,1.0,1.0,0.0,1.0,-3.3052332401275635,3.3052244186401367,8.790514584688935e-06,2.5556790828704834,0.5958320498466492,0.5958320498466492,0.0,191.62098693847656,179.0,18022.1796875,-0.0,3145.8798828125,1.0,283.1499938964844,286.4812316894531,290.4510192871094,291.6816101074219,293.1499938964844,293.1499938964844,283.1499938964844,17977.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232063174247742,1.0,0.0,0.0,1.2927725315093994,1.2927778959274292,1.1151611545301421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.083740234375,0.0,103.79369354248048,1895.4371337890625,0.0,1065.5008544921875,0.3688903450965881,1.0,0.0,3.0,1.0,0.0
