time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12318360,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.8323606848716736,0.3955657482147217,0.3585927188396454,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8876253366470337,0.4828833937644958,0.5283248424530029,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8666157722473145,0.4494695961475372,0.3161557614803314,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.8350247144699097,0.3999236822128296,0.3815054893493652,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07550048828125,0.7375353574752808,0.2719265520572662,1.2393347024917605,287.0755615234375,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.25054931640625,287.07574462890625,1.0,0.6295148134231567,1.0,1.0,0.0,1.0,-3.3083643913269043,3.308355569839477,8.807272024569102e-06,2.5581367015838623,0.5960999131202698,0.5960999131202698,0.0,186.9943084716797,167.0,18041.6640625,-0.0,3126.6728515625,1.0,283.1499938964844,286.4828491210937,290.4624328613281,291.6941833496094,293.1499938964844,293.1499938964844,283.1499938964844,17970.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623295247554779,1.0,0.0,0.0,1.2935829162597656,1.2935882806777954,1.116559715796939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.944580078125,0.0,103.9099349975586,1895.4371337890625,0.0,1066.052490234375,0.3690197765827179,1.0,0.0,3.0,1.0,0.0
12318420,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452296853065491,0.3963165879249573,0.3588695526123047,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.9030495882034302,0.4843796193599701,0.5294653177261353,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814930319786072,0.4510072767734527,0.3169174194335937,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8485673069953918,0.4015209078788757,0.3825928568840027,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491101026535034,0.2727806568145752,1.2411693334579468,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.079833984375,1.0,0.6246957182884216,1.0,1.0,0.0,1.0,-3.3143203258514404,3.3143115043640137,8.839187103149015e-06,2.562810182571411,0.5967726111412048,0.5967726111412048,0.0,176.78836059570312,155.0,18084.81640625,-0.0,3082.08154296875,1.0,283.1499938964844,286.4854736328125,290.48602294921875,291.7203369140625,293.1499938964844,293.1499938964844,283.1499938964844,17954.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234940886497498,1.0,0.0,0.0,1.2957327365875244,1.2957382202148438,1.1202741490023985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.054931640625,0.0,104.22891235351562,1895.4371337890625,0.0,1067.286865234375,0.3693748712539673,1.0,0.0,3.0,1.0,0.0
12318480,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452296853065491,0.3963165879249573,0.3588695526123047,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.9030495882034302,0.4843796193599701,0.5294653177261353,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814930319786072,0.4510072767734527,0.3169174194335937,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8485673069953918,0.4015209078788757,0.3825928568840027,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491101026535034,0.2727806568145752,1.2411693334579468,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.079833984375,1.0,0.6246957182884216,1.0,1.0,0.0,1.0,-3.3143203258514404,3.3143115043640137,8.839187103149015e-06,2.562810182571411,0.5967726111412048,0.5967726111412048,0.0,176.78836059570312,155.0,18084.81640625,-0.0,3082.08154296875,1.0,283.1499938964844,286.4854736328125,290.48602294921875,291.7203369140625,293.1499938964844,293.1499938964844,283.1499938964844,17954.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234940886497498,1.0,0.0,0.0,1.2957327365875244,1.2957382202148438,1.1202741490023985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.054931640625,0.0,104.22891235351562,1895.4371337890625,0.0,1067.286865234375,0.3693748712539673,1.0,0.0,3.0,1.0,0.0
12318540,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612796664237976,0.3970593810081482,0.3591122925281524,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.9232718348503112,0.4858588278293609,0.5305542945861816,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8996853232383728,0.4525304734706878,0.3176475763320923,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8653993606567383,0.4031083881855011,0.383642315864563,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.763571560382843,0.2736436724662781,1.242909550666809,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.6194050312042236,1.0,1.0,0.0,1.0,-3.319984436035156,3.319975614547729,8.869588782545179e-06,2.5672531127929688,0.5976475477218628,0.5976475477218628,0.0,165.79217529296875,143.0,18134.46484375,-0.0,3032.207275390625,1.0,283.1499938964844,286.4872741699219,290.5106811523437,291.7479553222656,293.1499938964844,293.1499938964844,283.1499938964844,17937.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237709522247314,1.0,0.0,0.0,1.2986598014831543,1.298665165901184,1.1253411713596509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.72705078125,0.0,104.67511749267578,1895.4371337890625,0.0,1069.0074462890625,0.3698710203170776,1.0,0.0,3.0,1.0,0.0
12318600,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612796664237976,0.3970593810081482,0.3591122925281524,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.9232718348503112,0.4858588278293609,0.5305542945861816,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8996853232383728,0.4525304734706878,0.3176475763320923,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8653993606567383,0.4031083881855011,0.383642315864563,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.763571560382843,0.2736436724662781,1.242909550666809,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.6194050312042236,1.0,1.0,0.0,1.0,-3.319984436035156,3.319975614547729,8.869588782545179e-06,2.5672531127929688,0.5976475477218628,0.5976475477218628,0.0,165.79217529296875,143.0,18134.46484375,-0.0,3032.207275390625,1.0,283.1499938964844,286.4872741699219,290.5106811523437,291.7479553222656,293.1499938964844,293.1499938964844,283.1499938964844,17937.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237709522247314,1.0,0.0,0.0,1.2986598014831543,1.298665165901184,1.1253411713596509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.72705078125,0.0,104.67511749267578,1895.4371337890625,0.0,1069.0074462890625,0.3698710203170776,1.0,0.0,3.0,1.0,0.0
12318660,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811449408531189,0.3977865278720855,0.3593271374702453,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9481711983680724,0.4873145222663879,0.531600832939148,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9230084419250488,0.4540331065654754,0.318352460861206,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861051797866821,0.4046790897846222,0.384661316871643,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814386487007141,0.2745072543621063,1.2445839643478394,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859375,1.0,0.6138405203819275,1.0,1.0,0.0,1.0,-3.3254244327545166,3.3254153728485107,8.898833584680688e-06,2.571519613265991,0.5987462401390076,0.5987462401390076,0.0,154.3740234375,131.0,18191.458984375,-0.0,2979.2744140625,1.0,283.1499938964844,286.4882202148437,290.5362854003906,291.7769470214844,293.1499938964844,293.1499938964844,283.1499938964844,17918.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241675019264221,1.0,0.0,0.0,1.302446961402893,1.3024523258209229,1.1319141890453468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.979736328125,0.0,105.26319122314452,1895.4371337890625,0.0,1071.47509765625,0.3705236315727234,1.0,0.0,3.0,1.0,0.0
12318720,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811449408531189,0.3977865278720855,0.3593271374702453,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9481711983680724,0.4873145222663879,0.531600832939148,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9230084419250488,0.4540331065654754,0.318352460861206,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861051797866821,0.4046790897846222,0.384661316871643,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814386487007141,0.2745072543621063,1.2445839643478394,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859375,1.0,0.6138405203819275,1.0,1.0,0.0,1.0,-3.3254244327545166,3.3254153728485107,8.898833584680688e-06,2.571519613265991,0.5987462401390076,0.5987462401390076,0.0,154.3740234375,131.0,18191.458984375,-0.0,2979.2744140625,1.0,283.1499938964844,286.4882202148437,290.5362854003906,291.7769470214844,293.1499938964844,293.1499938964844,283.1499938964844,17918.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241675019264221,1.0,0.0,0.0,1.302446961402893,1.3024523258209229,1.1319141890453468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.979736328125,0.0,105.26319122314452,1895.4371337890625,0.0,1071.47509765625,0.3705236315727234,1.0,0.0,3.0,1.0,0.0
12318780,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9056469202041626,0.3984925150871277,0.3595162630081177,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9749901294708252,0.4887415468692779,0.5326080322265625,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9521812200546264,0.4555102288722992,0.319034218788147,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9117884039878844,0.4062275290489197,0.385652095079422,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033240437507629,0.2753649353981018,1.2461984157562256,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6081075668334961,1.0,1.0,0.0,1.0,-3.330658435821533,3.330649375915528,8.927016097004525e-06,2.5756239891052246,0.6000908017158508,0.6000908017158508,0.0,142.73240661621094,134.0,18256.517578125,-0.0,2924.4482421875,1.0,283.1499938964844,286.4882507324219,290.562744140625,291.80731201171875,293.1499938964844,293.1499938964844,283.1499938964844,17897.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247063875198364,1.0,0.0,0.0,1.3071832656860352,1.3071887493133545,1.1401615296335876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.826171875,0.0,106.00961303710938,1895.4371337890625,0.0,1074.8353271484375,0.3713496327400207,1.0,0.0,3.0,1.0,0.0
12318840,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9056469202041626,0.3984925150871277,0.3595162630081177,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9749901294708252,0.4887415468692779,0.5326080322265625,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9521812200546264,0.4555102288722992,0.319034218788147,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9117884039878844,0.4062275290489197,0.385652095079422,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033240437507629,0.2753649353981018,1.2461984157562256,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6081075668334961,1.0,1.0,0.0,1.0,-3.330658435821533,3.330649375915528,8.927016097004525e-06,2.5756239891052246,0.6000908017158508,0.6000908017158508,0.0,142.73240661621094,134.0,18256.517578125,-0.0,2924.4482421875,1.0,283.1499938964844,286.4882507324219,290.562744140625,291.80731201171875,293.1499938964844,293.1499938964844,283.1499938964844,17897.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247063875198364,1.0,0.0,0.0,1.3071832656860352,1.3071887493133545,1.1401615296335876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.826171875,0.0,106.00961303710938,1895.4371337890625,0.0,1074.8353271484375,0.3713496327400207,1.0,0.0,3.0,1.0,0.0
12318900,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9143763184547424,0.3988344669342041,0.3596965074539184,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.9828282594680786,0.4894431531429291,0.5332130789756775,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9612975120544434,0.4562374353408813,0.3194409310817718,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9212507605552672,0.406991958618164,0.3862378299236297,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888366699219,0.8105300664901733,0.2757895290851593,1.247459888458252,287.0888977050781,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2440795898437,287.0890197753906,1.0,0.6070418357849121,1.0,1.0,0.0,1.0,-3.3342154026031494,3.3342065811157227,8.946069101511966e-06,2.5783653259277344,0.6008645296096802,0.6008645296096802,0.0,139.45191955566406,134.0,18295.083984375,-0.0,2913.447021484375,1.0,283.1499938964844,286.4881591796875,290.5762939453125,291.8230285644531,293.1499938964844,293.1499938964844,283.1499938964844,17886.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250303387641907,1.0,0.0,0.0,1.3099265098571775,1.309931993484497,1.1449520087580825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.04052734375,0.0,106.44559478759766,1895.4371337890625,0.0,1076.858642578125,0.3718309998512268,1.0,0.0,3.0,1.0,0.0
12318960,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9202259182929992,0.3991580605506897,0.3599153459072113,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9876145124435424,0.4901288151741028,0.5338665246963501,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9669915437698364,0.4569480419158935,0.319878488779068,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9275984168052672,0.4077413976192474,0.3868667185306549,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902404785156,0.8150518536567688,0.2762020230293274,1.248941421508789,287.0902709960937,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2432556152344,287.0904235839844,1.0,0.6066160798072815,1.0,1.0,0.0,1.0,-3.3382256031036377,3.338216543197632,8.967651410785038e-06,2.5814855098724365,0.6017209887504578,0.6017209887504578,0.0,137.55984497070312,137.0,18337.8671875,-0.0,2911.30419921875,1.0,283.1499938964844,286.4882202148437,290.590087890625,291.8392944335937,293.1499938964844,293.1499938964844,283.1499938964844,17873.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254057884216309,1.0,0.0,0.0,1.3129748106002808,1.3129802942276,1.1502870478352639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.56201171875,0.0,106.9320297241211,1895.4371337890625,0.0,1079.2073974609375,0.3723669648170471,1.0,0.0,3.0,1.0,0.0
12319020,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9257129430770874,0.399747759103775,0.3603920340538025,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9919840097427368,0.4914475679397583,0.5352268815040588,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9723067283630372,0.4583151936531067,0.3207868039608001,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338805675506592,0.4091897010803222,0.3881731033325195,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.8193336129188538,0.2769829332828522,1.2521663904190063,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.6071187853813171,1.0,1.0,0.0,1.0,-3.346763134002685,3.34675407409668,9.013704584504012e-06,2.5881354808807373,0.6036813259124756,0.6036813259124756,0.0,136.18836975097656,140.0,18433.2421875,-0.0,2921.89453125,1.0,283.1499938964844,286.4878845214844,290.6185913085937,291.8733215332031,293.1499938964844,293.1499938964844,283.1499938964844,17845.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263513565063477,1.0,0.0,0.0,1.3200228214263916,1.320028305053711,1.1626695339828077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.30712890625,0.0,108.06732177734376,1895.4371337890625,0.0,1085.1385498046875,0.3736131489276886,1.0,0.0,3.0,1.0,0.0
12319080,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9257129430770874,0.399747759103775,0.3603920340538025,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9919840097427368,0.4914475679397583,0.5352268815040588,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9723067283630372,0.4583151936531067,0.3207868039608001,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338805675506592,0.4091897010803222,0.3881731033325195,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.8193336129188538,0.2769829332828522,1.2521663904190063,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.6071187853813171,1.0,1.0,0.0,1.0,-3.346763134002685,3.34675407409668,9.013704584504012e-06,2.5881354808807373,0.6036813259124756,0.6036813259124756,0.0,136.18836975097656,140.0,18433.2421875,-0.0,2921.89453125,1.0,283.1499938964844,286.4878845214844,290.6185913085937,291.8733215332031,293.1499938964844,293.1499938964844,283.1499938964844,17845.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263513565063477,1.0,0.0,0.0,1.3200228214263916,1.320028305053711,1.1626695339828077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.30712890625,0.0,108.06732177734376,1895.4371337890625,0.0,1085.1385498046875,0.3736131489276886,1.0,0.0,3.0,1.0,0.0
12319140,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9254353046417236,0.4002625942230224,0.3608766794204712,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9921001195907592,0.4926941096782684,0.5366011261940002,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9725354909896852,0.4596088528633117,0.3217029273509979,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.934345006942749,0.4105683863162994,0.389493852853775,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194726705551147,0.2777019441127777,1.255494236946106,287.0944519042969,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087201833724976,1.0,1.0,0.0,1.0,-3.355475664138794,3.355466604232788,9.060833690455183e-06,2.594925880432129,0.605989396572113,0.605989396572113,0.0,136.8414764404297,143.0,18540.68359375,-0.0,2944.50439453125,1.0,283.1499938964844,286.4863586425781,290.64801025390625,291.9091491699219,293.1499938964844,293.1499938964844,283.1499938964844,17815.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275753974914551,1.0,0.0,0.0,1.3284351825714111,1.3284406661987305,1.1775359354260221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.86474609375,0.0,109.4414291381836,1895.4371337890625,0.0,1092.8507080078125,0.3751129508018493,1.0,0.0,3.0,1.0,0.0
12319200,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9254353046417236,0.4002625942230224,0.3608766794204712,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9921001195907592,0.4926941096782684,0.5366011261940002,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9725354909896852,0.4596088528633117,0.3217029273509979,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.934345006942749,0.4105683863162994,0.389493852853775,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194726705551147,0.2777019441127777,1.255494236946106,287.0944519042969,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087201833724976,1.0,1.0,0.0,1.0,-3.355475664138794,3.355466604232788,9.060833690455183e-06,2.594925880432129,0.605989396572113,0.605989396572113,0.0,136.8414764404297,143.0,18540.68359375,-0.0,2944.50439453125,1.0,283.1499938964844,286.4863586425781,290.64801025390625,291.9091491699219,293.1499938964844,293.1499938964844,283.1499938964844,17815.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275753974914551,1.0,0.0,0.0,1.3284351825714111,1.3284406661987305,1.1775359354260221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.86474609375,0.0,109.4414291381836,1895.4371337890625,0.0,1092.8507080078125,0.3751129508018493,1.0,0.0,3.0,1.0,0.0
12319260,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9219105839729308,0.4007070362567901,0.361340194940567,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.989859402179718,0.4938691556453705,0.5379496216773987,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9699387550354004,0.4608299732208252,0.3226017653942108,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9315343499183656,0.411878764629364,0.3907948732376098,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8172826766967773,0.2783611416816711,1.2587640285491943,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6108911633491516,1.0,1.0,0.0,1.0,-3.364021778106689,3.364012718200684,9.107171536015812e-06,2.6015825271606445,0.6086318492889404,0.6086318492889404,0.0,138.61949157714844,146.0,18657.45703125,-0.0,2973.319091796875,1.0,283.1499938964844,286.483154296875,290.6765441894531,291.94549560546875,293.1499938964844,293.1499938964844,283.1499938964844,17782.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295098662376404,1.0,0.0,0.0,1.338253140449524,1.3382587432861328,1.1950056943987877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.66796875,0.0,111.07233428955078,1895.4371337890625,0.0,1105.1170654296875,0.3768805861473083,1.0,0.0,3.0,1.0,0.0
12319320,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9219105839729308,0.4007070362567901,0.361340194940567,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.989859402179718,0.4938691556453705,0.5379496216773987,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9699387550354004,0.4608299732208252,0.3226017653942108,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9315343499183656,0.411878764629364,0.3907948732376098,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8172826766967773,0.2783611416816711,1.2587640285491943,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6108911633491516,1.0,1.0,0.0,1.0,-3.364021778106689,3.364012718200684,9.107171536015812e-06,2.6015825271606445,0.6086318492889404,0.6086318492889404,0.0,138.61949157714844,146.0,18657.45703125,-0.0,2973.319091796875,1.0,283.1499938964844,286.483154296875,290.6765441894531,291.94549560546875,293.1499938964844,293.1499938964844,283.1499938964844,17782.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295098662376404,1.0,0.0,0.0,1.338253140449524,1.3382587432861328,1.1950056943987877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.66796875,0.0,111.07233428955078,1895.4371337890625,0.0,1105.1170654296875,0.3768805861473083,1.0,0.0,3.0,1.0,0.0
12319380,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9171830415725708,0.4010532200336456,0.3617324233055115,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9865821599960328,0.4948848485946655,0.5391464233398438,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9661256074905396,0.4618872702121734,0.3233999907970428,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9273960590362548,0.4130229949951172,0.3919571042060852,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928955078125,0.8141367435455322,0.2789157330989837,1.2616466283798218,287.09283447265625,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2334899902344,287.0927734375,1.0,0.6131360530853271,1.0,1.0,0.0,1.0,-3.371570348739624,3.371561288833618,9.14817337616114e-06,2.607452630996704,0.6113196015357971,0.6113196015357971,0.0,140.81503295898438,146.0,18769.880859375,-0.0,3002.481689453125,1.0,283.1499938964844,286.478271484375,290.6974792480469,291.9750671386719,293.1499938964844,293.1499938964844,283.1499938964844,17753.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632231593132019,1.0,0.0,0.0,1.3484560251235962,1.348461627960205,1.213296627611271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.31494140625,0.0,112.8003387451172,1895.4371337890625,0.0,1122.5367431640625,0.3787389397621155,1.0,0.0,3.0,1.0,0.0
12319440,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.916735291481018,0.4010805189609527,0.3617646694183349,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9862599968910216,0.4949702024459839,0.5392481088638306,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.965751886367798,0.4619762003421783,0.3234678208827972,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9269947409629822,0.4131197333335876,0.392056256532669,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926513671875,0.8138309717178345,0.278961718082428,1.2618904113769531,287.0926208496094,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.23321533203125,287.092529296875,1.0,0.6133372187614441,1.0,1.0,0.0,1.0,-3.372209310531616,3.3722002506256104,9.151647645921912e-06,2.6079492568969727,0.611564040184021,0.611564040184021,0.0,141.02227783203125,149.0,18779.8515625,-0.0,3005.079345703125,1.0,283.1499938964844,286.4777526855469,290.698974609375,291.97735595703125,293.1499938964844,293.1499938964844,283.1499938964844,17751.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325007081031799,1.0,0.0,0.0,1.3493928909301758,1.349398493766785,1.2149833139574184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.16650390625,0.0,112.96060180664062,1895.4371337890625,0.0,1124.2689208984375,0.3789105415344238,1.0,0.0,3.0,1.0,0.0
12319500,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9138427376747132,0.4012404680252075,0.3619586527347564,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9841283559799194,0.4954923391342163,0.5398737192153931,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9632859230041504,0.4625204801559448,0.3238853514194488,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9243706464767456,0.4137139022350311,0.3926681876182556,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908508300781,0.8118209838867188,0.2792403995990753,1.2633845806121826,287.0908203125,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2315979003906,287.0906982421875,1.0,0.6146101355552673,1.0,1.0,0.0,1.0,-3.3761324882507324,3.3761231899261475,9.172986210614908e-06,2.6109955310821533,0.6131309270858765,0.6131309270858765,0.0,142.36753845214844,149.0,18842.876953125,-0.0,3021.466796875,1.0,283.1499938964844,286.4742431640625,290.70709228515625,291.99041748046875,293.1499938964844,293.1499938964844,283.1499938964844,17736.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342726945877075,1.0,0.0,0.0,1.3554346561431885,1.3554402589797974,1.22588744488894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.19091796875,0.0,114.0002899169922,1895.4371337890625,0.0,1135.7220458984375,0.3800207376480102,1.0,0.0,3.0,1.0,0.0
12319560,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.91087007522583,0.4013829231262207,0.362139493227005,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.981842577457428,0.4959957301616668,0.5404821634292603,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9606565237045288,0.4630458652973175,0.3242917358875274,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.921622633934021,0.4142908155918121,0.3932665884494781,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08856201171875,0.8096864223480225,0.27950519323349,1.26482892036438,287.0885009765625,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2299194335937,287.0883483886719,1.0,0.6158972382545471,1.0,1.0,0.0,1.0,-3.379932165145874,3.379922866821289,9.193669029627928e-06,2.613943099975586,0.6147600412368774,0.6147600412368774,0.0,143.77523803710938,152.0,18906.97265625,-0.0,3037.977783203125,1.0,283.1499938964844,286.47021484375,290.71307373046875,292.0014038085937,293.1499938964844,293.1499938964844,283.1499938964844,17721.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361513137817383,1.0,0.0,0.0,1.3617726564407349,1.3617782592773438,1.237378626228747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.71826171875,0.0,115.1020736694336,1895.4371337890625,0.0,1147.94970703125,0.3811914622783661,1.0,0.0,3.0,1.0,0.0
12319620,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.90493506193161,0.4016165435314178,0.36246058344841,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9769363403320312,0.4969469606876373,0.5416457056999207,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9550700187683104,0.4640407562255859,0.3250698149204254,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159733653068542,0.4153937399387359,0.3944210112094879,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051460981369019,0.2799944877624511,1.2675626277923584,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184796094894409,1.0,1.0,0.0,1.0,-3.387147903442383,3.387138605117798,9.232987395080272e-06,2.6195321083068848,0.6181915402412415,0.6181915402412415,0.0,146.71652221679688,155.0,19037.99609375,-0.0,3070.979736328125,1.0,283.1499938964844,286.4607238769531,290.7191772460937,292.0174255371094,293.1499938964844,293.1499938964844,283.1499938964844,17693.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400617957115173,1.0,0.0,0.0,1.375287652015686,1.375293254852295,1.262061459783581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.3955078125,0.0,117.48775482177734,1895.4371337890625,0.0,1173.681640625,0.3837061524391174,1.0,0.0,3.0,1.0,0.0
12319680,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.90493506193161,0.4016165435314178,0.36246058344841,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9769363403320312,0.4969469606876373,0.5416457056999207,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9550700187683104,0.4640407562255859,0.3250698149204254,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159733653068542,0.4153937399387359,0.3944210112094879,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051460981369019,0.2799944877624511,1.2675626277923584,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184796094894409,1.0,1.0,0.0,1.0,-3.387147903442383,3.387138605117798,9.232987395080272e-06,2.6195321083068848,0.6181915402412415,0.6181915402412415,0.0,146.71652221679688,155.0,19037.99609375,-0.0,3070.979736328125,1.0,283.1499938964844,286.4607238769531,290.7191772460937,292.0174255371094,293.1499938964844,293.1499938964844,283.1499938964844,17693.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400617957115173,1.0,0.0,0.0,1.375287652015686,1.375293254852295,1.262061459783581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.3955078125,0.0,117.48775482177734,1895.4371337890625,0.0,1173.681640625,0.3837061524391174,1.0,0.0,3.0,1.0,0.0
12319740,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992201685905457,0.4017826318740845,0.3627258837223053,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9717222452163696,0.4978228807449341,0.5427342653274536,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9492253065109252,0.464961439371109,0.3258000910282135,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103665351867676,0.4164292514324188,0.3955169320106506,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004498481750488,0.280431717634201,1.2700848579406738,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.0744323730469,1.0,0.6210370659828186,1.0,1.0,0.0,1.0,-3.3938357830047607,3.393826723098755,9.269472684536597e-06,2.624699592590332,0.6218379139900208,0.6218379139900208,0.0,149.7615966796875,158.0,19172.30078125,-0.0,3103.535400390625,1.0,283.1499938964844,286.44940185546875,290.7185363769531,292.02642822265625,293.1499938964844,293.1499938964844,283.1499938964844,17667.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440101861953735,1.0,0.0,0.0,1.389861822128296,1.3898675441741943,1.288951807509875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.47509765625,0.0,120.1135711669922,1895.4371337890625,0.0,1200.0400390625,0.3864424526691437,1.0,0.0,3.0,1.0,0.0
12319800,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992201685905457,0.4017826318740845,0.3627258837223053,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9717222452163696,0.4978228807449341,0.5427342653274536,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9492253065109252,0.464961439371109,0.3258000910282135,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103665351867676,0.4164292514324188,0.3955169320106506,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004498481750488,0.280431717634201,1.2700848579406738,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.0744323730469,1.0,0.6210370659828186,1.0,1.0,0.0,1.0,-3.3938357830047607,3.393826723098755,9.269472684536597e-06,2.624699592590332,0.6218379139900208,0.6218379139900208,0.0,149.7615966796875,158.0,19172.30078125,-0.0,3103.535400390625,1.0,283.1499938964844,286.44940185546875,290.7185363769531,292.02642822265625,293.1499938964844,293.1499938964844,283.1499938964844,17667.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440101861953735,1.0,0.0,0.0,1.389861822128296,1.3898675441741943,1.288951807509875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.47509765625,0.0,120.1135711669922,1895.4371337890625,0.0,1200.0400390625,0.3864424526691437,1.0,0.0,3.0,1.0,0.0
12319860,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.893578827381134,0.4018830358982086,0.3629352450370788,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9663136005401612,0.4986213147640228,0.5437434911727905,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9432719349861144,0.465809166431427,0.3264819681644439,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9050115346908568,0.4173987209796905,0.3965537250041961,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957752346992493,0.2808197438716888,1.2723991870880127,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235442757606506,1.0,1.0,0.0,1.0,-3.399994373321533,3.399985074996948,9.30309670366114e-06,2.629444599151612,0.6256784796714783,0.6256784796714783,0.0,152.86178588867188,161.0,19309.294921875,-0.0,3135.34130859375,1.0,283.1499938964844,286.4364929199219,290.7123413085937,292.0296630859375,293.1499938964844,293.1499938964844,283.1499938964844,17642.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647922158241272,1.0,0.0,0.0,1.4054139852523804,1.4054197072982788,1.3179591462630924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.24462890625,0.0,122.97428131103516,1895.4371337890625,0.0,1226.5224609375,0.3893866837024688,1.0,0.0,3.0,1.0,0.0
12319920,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.893578827381134,0.4018830358982086,0.3629352450370788,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9663136005401612,0.4986213147640228,0.5437434911727905,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9432719349861144,0.465809166431427,0.3264819681644439,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9050115346908568,0.4173987209796905,0.3965537250041961,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957752346992493,0.2808197438716888,1.2723991870880127,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235442757606506,1.0,1.0,0.0,1.0,-3.399994373321533,3.399985074996948,9.30309670366114e-06,2.629444599151612,0.6256784796714783,0.6256784796714783,0.0,152.86178588867188,161.0,19309.294921875,-0.0,3135.34130859375,1.0,283.1499938964844,286.4364929199219,290.7123413085937,292.0296630859375,293.1499938964844,293.1499938964844,283.1499938964844,17642.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647922158241272,1.0,0.0,0.0,1.4054139852523804,1.4054197072982788,1.3179591462630924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.24462890625,0.0,122.97428131103516,1895.4371337890625,0.0,1226.5224609375,0.3893866837024688,1.0,0.0,3.0,1.0,0.0
12319980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880447149276733,0.4019195437431335,0.3630892336368561,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9607841968536376,0.4993433952331543,0.5446721911430359,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9373087286949158,0.4665850400924682,0.3271154165267944,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8999960422515869,0.4183034002780914,0.3975314497947693,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911786437034607,0.2811605036258697,1.2745105028152466,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.625988245010376,1.0,1.0,0.0,1.0,-3.4056286811828613,3.4056193828582764,9.333874004369136e-06,2.6337714195251465,0.6296951174736023,0.6296951174736023,0.0,155.99000549316406,164.0,19448.45703125,-0.0,3166.23388671875,1.0,283.1499938964844,286.4220886230469,290.70147705078125,292.0280456542969,293.1499938964844,293.1499938964844,283.1499938964844,17619.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517964005470276,1.0,0.0,0.0,1.4218709468841553,1.4218766689300537,1.3490056005593942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.90576171875,0.0,126.0659408569336,1895.4371337890625,0.0,1253.10302734375,0.3925263881683349,1.0,0.0,3.0,1.0,0.0
12320040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880447149276733,0.4019195437431335,0.3630892336368561,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9607841968536376,0.4993433952331543,0.5446721911430359,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9373087286949158,0.4665850400924682,0.3271154165267944,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8999960422515869,0.4183034002780914,0.3975314497947693,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911786437034607,0.2811605036258697,1.2745105028152466,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.625988245010376,1.0,1.0,0.0,1.0,-3.4056286811828613,3.4056193828582764,9.333874004369136e-06,2.6337714195251465,0.6296951174736023,0.6296951174736023,0.0,155.99000549316406,164.0,19448.45703125,-0.0,3166.23388671875,1.0,283.1499938964844,286.4220886230469,290.70147705078125,292.0280456542969,293.1499938964844,293.1499938964844,283.1499938964844,17619.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517964005470276,1.0,0.0,0.0,1.4218709468841553,1.4218766689300537,1.3490056005593942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.90576171875,0.0,126.0659408569336,1895.4371337890625,0.0,1253.10302734375,0.3925263881683349,1.0,0.0,3.0,1.0,0.0
12320100,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8853281736373901,0.4019141495227813,0.3631455302238464,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.9579907059669496,0.499676376581192,0.5451067686080933,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.9343457818031312,0.4669461846351623,0.3274139165878296,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.897545576095581,0.4187315702438354,0.3979981541633606,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487060546875,0.7889186143875122,0.281313419342041,1.275490403175354,287.0485534667969,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2127380371094,287.0481262207031,1.0,0.6271842122077942,1.0,1.0,0.0,1.0,-3.408250093460083,3.408240556716919,9.348194907943252e-06,2.6357784271240234,0.6317649483680725,0.6317649483680725,0.0,157.5597381591797,164.0,19518.70703125,-0.0,3181.30517578125,1.0,283.1499938964844,286.4143981933594,290.6944580078125,292.0256042480469,293.1499938964844,293.1499938964844,283.1499938964844,17608.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537224650382996,1.0,0.0,0.0,1.4304208755493164,1.4304265975952148,1.3652778818595834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.3603515625,0.0,127.69807434082033,1895.4371337890625,0.0,1266.44677734375,0.3941666185855865,1.0,0.0,3.0,1.0,0.0
12320160,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.882648766040802,0.4018932580947876,0.3631882667541504,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.9551854133605956,0.4999909400939941,0.5455217361450195,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.9314056038856506,0.4672897160053253,0.3277004063129425,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.895125687122345,0.4191438257694244,0.3984501361846924,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04248046875,0.7866871356964111,0.2814549207687378,1.2764204740524292,287.0423278808594,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.210693359375,287.0418701171875,1.0,0.6283622980117798,1.0,1.0,0.0,1.0,-3.4107425212860107,3.410733222961426,9.361810953123497e-06,2.637682676315308,0.6338731050491333,0.6338731050491333,0.0,159.13145446777344,167.0,19589.328125,-0.0,3196.1171875,1.0,283.1499938964844,286.4063720703125,290.6864929199219,292.0221862792969,293.1499938964844,293.1499938964844,283.1499938964844,17597.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556437015533447,1.0,0.0,0.0,1.439173936843872,1.4391798973083496,1.382038163910693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.58544921875,0.0,129.38726806640625,1895.4371337890625,0.0,1279.841064453125,0.3958518505096435,1.0,0.0,3.0,1.0,0.0
