time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12320220,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8774073719978333,0.4018069803714752,0.3632344901561737,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9495590329170228,0.500566840171814,0.5462949275970459,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9256213903427124,0.4679256975650787,0.3282384574413299,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903836011886597,0.4199221730232239,0.3993113934993744,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823153734207153,0.2817051410675049,1.278136968612671,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.630665123462677,1.0,1.0,0.0,1.0,-3.4153547286987305,3.415345430374145,9.386996680404993e-06,2.64119291305542,0.638195276260376,0.638195276260376,0.0,162.27777099609375,170.0,19731.435546875,-0.0,3224.968505859375,1.0,283.1499938964844,286.3894958496094,290.6679382324219,292.0126953125,293.1499938964844,293.1499938964844,283.1499938964844,17577.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594799160957336,1.0,0.0,0.0,1.4572471380233765,1.457253098487854,1.4169674500408294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.40087890625,0.0,132.93307495117188,1895.4371337890625,0.0,1306.8358154296875,0.3993493318557739,1.0,0.0,3.0,1.0,0.0
12320280,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8774073719978333,0.4018069803714752,0.3632344901561737,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9495590329170228,0.500566840171814,0.5462949275970459,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9256213903427124,0.4679256975650787,0.3282384574413299,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903836011886597,0.4199221730232239,0.3993113934993744,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823153734207153,0.2817051410675049,1.278136968612671,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.630665123462677,1.0,1.0,0.0,1.0,-3.4153547286987305,3.415345430374145,9.386996680404993e-06,2.64119291305542,0.638195276260376,0.638195276260376,0.0,162.27777099609375,170.0,19731.435546875,-0.0,3224.968505859375,1.0,283.1499938964844,286.3894958496094,290.6679382324219,292.0126953125,293.1499938964844,293.1499938964844,283.1499938964844,17577.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594799160957336,1.0,0.0,0.0,1.4572471380233765,1.457253098487854,1.4169674500408294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.40087890625,0.0,132.93307495117188,1895.4371337890625,0.0,1306.8358154296875,0.3993493318557739,1.0,0.0,3.0,1.0,0.0
12320340,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723254203796387,0.4016622006893158,0.3632290661334991,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.9439380764961244,0.5010724067687988,0.5469930171966553,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9200053215026855,0.4684941470623016,0.3287301361560821,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857744336128235,0.4206393659114837,0.4001159071922302,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780681252479553,0.2819122970104217,1.2796640396118164,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01416015625,1.0,0.6328963041305542,1.0,1.0,0.0,1.0,-3.4194743633270264,3.4194650650024414,9.409471203980502e-06,2.6443092823028564,0.6426497101783752,0.6426497101783752,0.0,165.4246063232422,173.0,19874.400390625,-0.0,3252.766845703125,1.0,283.1499938964844,286.3715515136719,290.64617919921875,291.9999084472656,293.1499938964844,293.1499938964844,283.1499938964844,17557.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632961630821228,1.0,0.0,0.0,1.476040959358215,1.4760469198226929,1.453751679036941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.43310546875,0.0,136.70333862304688,1895.4371337890625,0.0,1334.013916015625,0.4030104279518127,1.0,0.0,3.0,1.0,0.0
12320400,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723254203796387,0.4016622006893158,0.3632290661334991,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.9439380764961244,0.5010724067687988,0.5469930171966553,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9200053215026855,0.4684941470623016,0.3287301361560821,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857744336128235,0.4206393659114837,0.4001159071922302,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780681252479553,0.2819122970104217,1.2796640396118164,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01416015625,1.0,0.6328963041305542,1.0,1.0,0.0,1.0,-3.4194743633270264,3.4194650650024414,9.409471203980502e-06,2.6443092823028564,0.6426497101783752,0.6426497101783752,0.0,165.4246063232422,173.0,19874.400390625,-0.0,3252.766845703125,1.0,283.1499938964844,286.3715515136719,290.64617919921875,291.9999084472656,293.1499938964844,293.1499938964844,283.1499938964844,17557.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632961630821228,1.0,0.0,0.0,1.476040959358215,1.4760469198226929,1.453751679036941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.43310546875,0.0,136.70333862304688,1895.4371337890625,0.0,1334.013916015625,0.4030104279518127,1.0,0.0,3.0,1.0,0.0
12320460,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674034476280212,0.4014608263969421,0.3631735146045685,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.9383538365364076,0.5015091896057129,0.5476175546646118,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.91460520029068,0.4689967036247253,0.3291765451431274,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8812987804412842,0.4212966561317444,0.4008647203445434,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.7739465832710266,0.2820777297019958,1.2810074090957642,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350568532943726,1.0,1.0,0.0,1.0,-3.423114538192749,3.423105001449585,9.429294550500344e-06,2.6470417976379395,0.6472252607345581,0.6472252607345581,0.0,168.56951904296875,176.0,20017.865234375,-0.0,3279.512451171875,1.0,283.1499938964844,286.3526916503906,290.6217346191406,291.9842529296875,293.1499938964844,293.1499938964844,283.1499938964844,17539.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670759320259094,1.0,0.0,0.0,1.4955047369003296,1.495510816574097,1.4923442392955621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.7861328125,0.0,140.69752502441406,1895.4371337890625,0.0,1361.2457275390625,0.4068261981010437,1.0,0.0,3.0,1.0,0.0
12320520,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674034476280212,0.4014608263969421,0.3631735146045685,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.9383538365364076,0.5015091896057129,0.5476175546646118,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.91460520029068,0.4689967036247253,0.3291765451431274,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8812987804412842,0.4212966561317444,0.4008647203445434,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.7739465832710266,0.2820777297019958,1.2810074090957642,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350568532943726,1.0,1.0,0.0,1.0,-3.423114538192749,3.423105001449585,9.429294550500344e-06,2.6470417976379395,0.6472252607345581,0.6472252607345581,0.0,168.56951904296875,176.0,20017.865234375,-0.0,3279.512451171875,1.0,283.1499938964844,286.3526916503906,290.6217346191406,291.9842529296875,293.1499938964844,293.1499938964844,283.1499938964844,17539.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670759320259094,1.0,0.0,0.0,1.4955047369003296,1.495510816574097,1.4923442392955621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.7861328125,0.0,140.69752502441406,1895.4371337890625,0.0,1361.2457275390625,0.4068261981010437,1.0,0.0,3.0,1.0,0.0
12320580,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626394271850586,0.4012050330638885,0.3630697727203369,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9328376054763794,0.5018792152404785,0.5481705069541931,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.909469187259674,0.4694354832172394,0.3295790255069732,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769553899765015,0.4218956232070923,0.4015592634677887,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.7699500322341919,0.2822030484676361,1.28217351436615,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371486783027649,1.0,1.0,0.0,1.0,-3.426290512084961,3.426280975341797,9.446546755498275e-06,2.649402618408203,0.6519113779067993,0.6519113779067993,0.0,171.711181640625,179.0,20161.5078125,-0.0,3305.2197265625,1.0,283.1499938964844,286.3330383300781,290.5950622558594,291.9662170410156,293.1499938964844,293.1499938964844,283.1499938964844,17521.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708024740219116,1.0,0.0,0.0,1.515589714050293,1.5155959129333496,1.532698519213227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.57666015625,0.0,144.91510009765625,1895.4371337890625,0.0,1388.393310546875,0.4107877612113952,1.0,0.0,3.0,1.0,0.0
12320640,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626394271850586,0.4012050330638885,0.3630697727203369,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9328376054763794,0.5018792152404785,0.5481705069541931,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.909469187259674,0.4694354832172394,0.3295790255069732,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769553899765015,0.4218956232070923,0.4015592634677887,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.7699500322341919,0.2822030484676361,1.28217351436615,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371486783027649,1.0,1.0,0.0,1.0,-3.426290512084961,3.426280975341797,9.446546755498275e-06,2.649402618408203,0.6519113779067993,0.6519113779067993,0.0,171.711181640625,179.0,20161.5078125,-0.0,3305.2197265625,1.0,283.1499938964844,286.3330383300781,290.5950622558594,291.9662170410156,293.1499938964844,293.1499938964844,283.1499938964844,17521.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708024740219116,1.0,0.0,0.0,1.515589714050293,1.5155959129333496,1.532698519213227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.57666015625,0.0,144.91510009765625,1895.4371337890625,0.0,1388.393310546875,0.4107877612113952,1.0,0.0,3.0,1.0,0.0
12320700,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8603150844573975,0.4010570347309112,0.3630000352859497,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751281738281,0.930114448070526,0.50203937292099,0.5484203100204468,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.97515869140625,0.9070152044296264,0.469631165266037,0.3297638893127441,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8748322129249573,0.4221733510494232,0.4018862545490265,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.767997682094574,0.2822508215904236,1.2826908826828003,286.9751281738281,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.19219970703125,286.9745178222656,1.0,0.6381690502166748,1.0,1.0,0.0,1.0,-3.427706003189087,3.427696466445923,9.45421379583422e-06,2.650444984436035,0.6542938947677612,0.6542938947677612,0.0,173.2804718017578,179.0,20233.310546875,-0.0,3317.681396484375,1.0,283.1499938964844,286.3229064941406,290.5810546875,291.9564514160156,293.1499938964844,293.1499938964844,283.1499938964844,17513.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726379990577698,1.0,0.0,0.0,1.525856375694275,1.5258625745773315,1.5535339059624678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.29345703125,0.0,147.10885620117188,1895.4371337890625,0.0,1401.8729248046875,0.4128217697143554,1.0,0.0,3.0,1.0,0.0
12320760,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667358398437,0.8580278754234314,0.4008955061435699,0.3629183173179626,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.927419364452362,0.5021826028823853,0.5486520528793335,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.9046451449394226,0.46981081366539,0.3299377560615539,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667053222656,0.8727402687072754,0.4224362373352051,0.4021994471549988,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9668884277344,0.7660750150680542,0.2822885811328888,1.2831639051437378,286.9666442871094,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.190185546875,286.966064453125,1.0,0.6391721367835999,1.0,1.0,0.0,1.0,-3.429004907608032,3.428995370864868,9.461233275942504e-06,2.6513943672180176,0.6567020416259766,0.6567020416259766,0.0,174.8485870361328,182.0,20305.064453125,-0.0,3329.875732421875,1.0,283.1499938964844,286.3126220703125,290.5666809082031,291.9462890625,293.1499938964844,293.1499938964844,283.1499938964844,17505.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744510531425476,1.0,0.0,0.0,1.536270022392273,1.5362762212753296,1.574811250293351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.916015625,0.0,149.3604736328125,1895.4371337890625,0.0,1415.255615234375,0.4148909747600555,1.0,0.0,3.0,1.0,0.0
12320820,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535643219947815,0.4005354642868042,0.3627220392227173,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9221336841583252,0.5024226307868958,0.5490656495094299,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001345038414001,0.4701261222362518,0.3302550911903381,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686509132385254,0.4229212701320648,0.4027877449989319,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623195052146912,0.2823366224765777,1.2839884757995603,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411309838294983,1.0,1.0,0.0,1.0,-3.431282758712769,3.4312732219696045,9.473488717048896e-06,2.65303635597229,0.6615869402885437,0.6615869402885437,0.0,177.98167419433594,185.0,20448.240234375,-0.0,3353.526123046875,1.0,283.1499938964844,286.2915954589844,290.53717041015625,291.925048828125,293.1499938964844,293.1499938964844,283.1499938964844,17489.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780137419700623,1.0,0.0,0.0,1.5574902296066284,1.5574965476989746,1.618617062604244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.94482421875,0.0,154.03091430664062,1895.4371337890625,0.0,1441.7506103515625,0.4191251397132873,1.0,0.0,3.0,1.0,0.0
12320880,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535643219947815,0.4005354642868042,0.3627220392227173,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9221336841583252,0.5024226307868958,0.5490656495094299,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001345038414001,0.4701261222362518,0.3302550911903381,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686509132385254,0.4229212701320648,0.4027877449989319,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623195052146912,0.2823366224765777,1.2839884757995603,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411309838294983,1.0,1.0,0.0,1.0,-3.431282758712769,3.4312732219696045,9.473488717048896e-06,2.65303635597229,0.6615869402885437,0.6615869402885437,0.0,177.98167419433594,185.0,20448.240234375,-0.0,3353.526123046875,1.0,283.1499938964844,286.2915954589844,290.53717041015625,291.925048828125,293.1499938964844,293.1499938964844,283.1499938964844,17489.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780137419700623,1.0,0.0,0.0,1.5574902296066284,1.5574965476989746,1.618617062604244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.94482421875,0.0,154.03091430664062,1895.4371337890625,0.0,1441.7506103515625,0.4191251397132873,1.0,0.0,3.0,1.0,0.0
12320940,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492424488067627,0.4001272022724151,0.3624828457832336,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.9170159101486206,0.5026014447212219,0.5494133830070496,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.895750105381012,0.4703837037086487,0.3305324912071228,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.864683985710144,0.423352301120758,0.4033256769180298,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586801648139954,0.2823485434055328,1.2846533060073853,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430276036262512,1.0,1.0,0.0,1.0,-3.4331393241882324,3.4331297874450684,9.483395842835309e-06,2.654341697692871,0.6665597558021545,0.6665597558021545,0.0,181.11007690429688,188.0,20590.814453125,-0.0,3376.1943359375,1.0,283.1499938964844,286.27001953125,290.5069885253906,291.9029846191406,293.1499938964844,293.1499938964844,283.1499938964844,17474.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814762353897095,1.0,0.0,0.0,1.5792169570922852,1.5792232751846311,1.6640906608245134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.78076171875,0.0,158.9283905029297,1895.4371337890625,0.0,1467.74609375,0.4234839975833893,1.0,0.0,3.0,1.0,0.0
12321000,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492424488067627,0.4001272022724151,0.3624828457832336,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.9170159101486206,0.5026014447212219,0.5494133830070496,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.895750105381012,0.4703837037086487,0.3305324912071228,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.864683985710144,0.423352301120758,0.4033256769180298,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586801648139954,0.2823485434055328,1.2846533060073853,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430276036262512,1.0,1.0,0.0,1.0,-3.4331393241882324,3.4331297874450684,9.483395842835309e-06,2.654341697692871,0.6665597558021545,0.6665597558021545,0.0,181.11007690429688,188.0,20590.814453125,-0.0,3376.1943359375,1.0,283.1499938964844,286.27001953125,290.5069885253906,291.9029846191406,293.1499938964844,293.1499938964844,283.1499938964844,17474.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814762353897095,1.0,0.0,0.0,1.5792169570922852,1.5792232751846311,1.6640906608245134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.78076171875,0.0,158.9283905029297,1895.4371337890625,0.0,1467.74609375,0.4234839975833893,1.0,0.0,3.0,1.0,0.0
12321060,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450543284416199,0.399672657251358,0.3622023165225982,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.9121028184890748,0.5027204751968384,0.5496969223022461,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914680480957031,0.4705851376056671,0.3307710886001587,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.860835075378418,0.4237304329872131,0.4038141369819641,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551525831222534,0.28232541680336,1.2851628065109253,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448638439178467,1.0,1.0,0.0,1.0,-3.4345860481262207,3.4345765113830566,9.49101467995206e-06,2.655320167541504,0.6716156005859375,0.6716156005859375,0.0,184.2335357666016,191.0,20732.58984375,-0.0,3397.8955078125,1.0,283.1499938964844,286.2479858398437,290.4767150878906,291.880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17460.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848214268684387,1.0,0.0,0.0,1.6014227867126465,1.6014293432235718,1.711218402533632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.55224609375,0.0,164.05613708496094,1895.4371337890625,0.0,1493.08740234375,0.4279625713825226,1.0,0.0,3.0,1.0,0.0
12321120,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450543284416199,0.399672657251358,0.3622023165225982,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.9121028184890748,0.5027204751968384,0.5496969223022461,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914680480957031,0.4705851376056671,0.3307710886001587,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.860835075378418,0.4237304329872131,0.4038141369819641,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551525831222534,0.28232541680336,1.2851628065109253,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448638439178467,1.0,1.0,0.0,1.0,-3.4345860481262207,3.4345765113830566,9.49101467995206e-06,2.655320167541504,0.6716156005859375,0.6716156005859375,0.0,184.2335357666016,191.0,20732.58984375,-0.0,3397.8955078125,1.0,283.1499938964844,286.2479858398437,290.4767150878906,291.880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17460.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848214268684387,1.0,0.0,0.0,1.6014227867126465,1.6014293432235718,1.711218402533632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.55224609375,0.0,164.05613708496094,1895.4371337890625,0.0,1493.08740234375,0.4279625713825226,1.0,0.0,3.0,1.0,0.0
12321180,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8409942984580994,0.3991787731647491,0.3618854880332947,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.9074351191520692,0.5027821063995361,0.5499186515808105,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872890472412109,0.4707330167293548,0.3309726417064667,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8571008443832397,0.4240576028823852,0.4042549431324005,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517331838607788,0.2822689116001129,1.2855241298675537,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466426253318787,1.0,1.0,0.0,1.0,-3.435644149780273,3.4356346130371094,9.496466191194486e-06,2.655989408493042,0.6767493486404419,0.6767493486404419,0.0,187.3515625,194.0,20873.396484375,-0.0,3418.6689453125,1.0,283.1499938964844,286.2255249023437,290.44683837890625,291.85845947265625,293.1499938964844,293.1499938964844,283.1499938964844,17446.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880348324775696,1.0,0.0,0.0,1.624075412750244,1.624082088470459,1.7599722923478114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.390625,0.0,169.41575622558594,1895.4371337890625,0.0,1517.635986328125,0.4325544536113739,1.0,0.0,3.0,1.0,0.0
12321240,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8409942984580994,0.3991787731647491,0.3618854880332947,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.9074351191520692,0.5027821063995361,0.5499186515808105,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872890472412109,0.4707330167293548,0.3309726417064667,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8571008443832397,0.4240576028823852,0.4042549431324005,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517331838607788,0.2822689116001129,1.2855241298675537,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466426253318787,1.0,1.0,0.0,1.0,-3.435644149780273,3.4356346130371094,9.496466191194486e-06,2.655989408493042,0.6767493486404419,0.6767493486404419,0.0,187.3515625,194.0,20873.396484375,-0.0,3418.6689453125,1.0,283.1499938964844,286.2255249023437,290.44683837890625,291.85845947265625,293.1499938964844,293.1499938964844,283.1499938964844,17446.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880348324775696,1.0,0.0,0.0,1.624075412750244,1.624082088470459,1.7599722923478114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.390625,0.0,169.41575622558594,1895.4371337890625,0.0,1517.635986328125,0.4325544536113739,1.0,0.0,3.0,1.0,0.0
12321300,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848876953125,0.8390093445777893,0.3989171981811523,0.3617143332958221,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847961425781,0.9052056074142456,0.5027914047241211,0.5500063300132751,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88482666015625,0.8852375149726868,0.4707869589328766,0.3310595452785492,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848571777344,0.8552748560905457,0.4242019355297088,0.4044573307037353,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8850402832031,0.7500622272491455,0.2822281718254089,1.2856494188308716,286.8847961425781,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1726989746094,286.8841247558594,1.0,0.6475107073783875,1.0,1.0,0.0,1.0,-3.4360287189483643,3.4360191822052,9.498385225015228e-06,2.656209707260132,0.6793450713157654,0.6793450713157654,0.0,188.9084014892578,194.0,20943.400390625,-0.0,3428.70654296875,1.0,283.1499938964844,286.21417236328125,290.4322509765625,291.84765625,293.1499938964844,293.1499938964844,283.1499938964844,17440.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895871758460999,1.0,0.0,0.0,1.6355665922164917,1.6355732679367063,1.784965633078173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.88134765625,0.0,172.18487548828125,1895.4371337890625,0.0,1529.56591796875,0.434892475605011,1.0,0.0,3.0,1.0,0.0
12321360,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8370523452758789,0.3986459672451019,0.3615347743034363,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.9030532240867616,0.502787172794342,0.5500795245170593,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.8832113742828369,0.4708284735679626,0.331137865781784,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.85347580909729,0.4243342876434326,0.4046485424041748,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.87548828125,0.7484163641929626,0.2821797430515289,1.2857404947280884,286.875244140625,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1708374023437,286.8745422363281,1.0,0.6483656167984009,1.0,1.0,0.0,1.0,-3.4363231658935547,3.43631362915039,9.49980312725529e-06,2.656358480453491,0.6819586157798767,0.6819586157798767,0.0,190.46405029296875,197.0,21013.09765625,-0.0,3438.52734375,1.0,283.1499938964844,286.2027587890625,290.4179382324219,291.83709716796875,293.1499938964844,293.1499938964844,283.1499938964844,17434.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911016702651978,1.0,0.0,0.0,1.6471574306488037,1.6471641063690186,1.8103546040038054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.43701171875,0.0,175.0124969482422,1895.4371337890625,0.0,1541.2491455078125,0.4372564256191253,1.0,0.0,3.0,1.0,0.0
12321420,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332151174545288,0.3980746865272522,0.3611502051353454,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8558959960937,0.898887038230896,0.5027393698692322,0.5501834750175476,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792343735694885,0.4708751738071441,0.3312693238258362,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499552607536316,0.4245636463165283,0.4049977958202362,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7451967597007751,0.2820603251457214,1.285822510719299,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.6500366926193237,1.0,1.0,0.0,1.0,-3.4366462230682373,3.436636686325073,9.501159183855634e-06,2.656447410583496,0.6872380971908569,0.6872380971908569,0.0,193.57196044921875,200.0,21151.521484375,-0.0,3457.525146484375,1.0,283.1499938964844,286.1796875,290.3905334472656,291.8170166015625,293.1499938964844,293.1499938964844,283.1499938964844,17421.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940088272094727,1.0,0.0,0.0,1.6706291437149048,1.6706359386444092,1.8623165942699418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.81884765625,0.0,180.84542846679688,1895.4371337890625,0.0,1563.7962646484375,0.4420603215694427,1.0,0.0,3.0,1.0,0.0
12321480,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332151174545288,0.3980746865272522,0.3611502051353454,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8558959960937,0.898887038230896,0.5027393698692322,0.5501834750175476,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792343735694885,0.4708751738071441,0.3312693238258362,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499552607536316,0.4245636463165283,0.4049977958202362,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7451967597007751,0.2820603251457214,1.285822510719299,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.6500366926193237,1.0,1.0,0.0,1.0,-3.4366462230682373,3.436636686325073,9.501159183855634e-06,2.656447410583496,0.6872380971908569,0.6872380971908569,0.0,193.57196044921875,200.0,21151.521484375,-0.0,3457.525146484375,1.0,283.1499938964844,286.1796875,290.3905334472656,291.8170166015625,293.1499938964844,293.1499938964844,283.1499938964844,17421.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940088272094727,1.0,0.0,0.0,1.6706291437149048,1.6706359386444092,1.8623165942699418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.81884765625,0.0,180.84542846679688,1895.4371337890625,0.0,1563.7962646484375,0.4420603215694427,1.0,0.0,3.0,1.0,0.0
12321540,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294686079025269,0.3974655568599701,0.3607321083545685,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363647460937,0.8948063254356384,0.5026401877403259,0.5502320528030396,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753564953804016,0.4708748757839203,0.3313682377338409,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465335965156555,0.4247468411922455,0.4053038656711578,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420679330825806,0.281911700963974,1.2857749462127686,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516577005386353,1.0,1.0,0.0,1.0,-3.436624050140381,3.436614751815796,9.50059802562464e-06,2.656266450881958,0.6925859451293945,0.6925859451293945,0.0,196.6753387451172,203.0,21288.5546875,-0.0,3475.681396484375,1.0,283.1499938964844,286.1564025878906,290.3651733398437,291.7987670898437,293.1499938964844,293.1499938964844,283.1499938964844,17409.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967394351959229,1.0,0.0,0.0,1.6944725513458252,1.6944794654846191,1.9158544262154464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.6787109375,0.0,186.91905212402344,1895.4371337890625,0.0,1585.1168212890625,0.4469625353813171,1.0,0.0,3.0,1.0,0.0
12321600,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294686079025269,0.3974655568599701,0.3607321083545685,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363647460937,0.8948063254356384,0.5026401877403259,0.5502320528030396,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753564953804016,0.4708748757839203,0.3313682377338409,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465335965156555,0.4247468411922455,0.4053038656711578,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420679330825806,0.281911700963974,1.2857749462127686,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516577005386353,1.0,1.0,0.0,1.0,-3.436624050140381,3.436614751815796,9.50059802562464e-06,2.656266450881958,0.6925859451293945,0.6925859451293945,0.0,196.6753387451172,203.0,21288.5546875,-0.0,3475.681396484375,1.0,283.1499938964844,286.1564025878906,290.3651733398437,291.7987670898437,293.1499938964844,293.1499938964844,283.1499938964844,17409.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967394351959229,1.0,0.0,0.0,1.6944725513458252,1.6944794654846191,1.9158544262154464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.6787109375,0.0,186.91905212402344,1895.4371337890625,0.0,1585.1168212890625,0.4469625353813171,1.0,0.0,3.0,1.0,0.0
12321660,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8257980942726135,0.3968197405338287,0.3602813482284546,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8908101916313171,0.5024909973144531,0.5502268671989441,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.871576189994812,0.4708292186260223,0.3314357399940491,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.843204915523529,0.4248850047588348,0.4055678248405456,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390230298042297,0.2817349433898926,1.285602331161499,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532303690910339,1.0,1.0,0.0,1.0,-3.436267614364624,3.43625807762146,9.49818695517024e-06,2.6558263301849365,0.6980008482933044,0.6980008482933044,0.0,199.774169921875,206.0,21424.091796875,-0.0,3493.0166015625,1.0,283.1499938964844,286.1329345703125,290.3424377441406,291.7829284667969,293.1499938964844,293.1499938964844,283.1499938964844,17398.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992800235748291,1.0,0.0,0.0,1.7186696529388428,1.7186766862869265,1.9709618470642454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.16162109375,0.0,193.23768615722656,1895.4371337890625,0.0,1605.0758056640625,0.4519593119621277,1.0,0.0,3.0,1.0,0.0
12321720,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8257980942726135,0.3968197405338287,0.3602813482284546,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8908101916313171,0.5024909973144531,0.5502268671989441,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.871576189994812,0.4708292186260223,0.3314357399940491,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.843204915523529,0.4248850047588348,0.4055678248405456,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390230298042297,0.2817349433898926,1.285602331161499,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532303690910339,1.0,1.0,0.0,1.0,-3.436267614364624,3.43625807762146,9.49818695517024e-06,2.6558263301849365,0.6980008482933044,0.6980008482933044,0.0,199.774169921875,206.0,21424.091796875,-0.0,3493.0166015625,1.0,283.1499938964844,286.1329345703125,290.3424377441406,291.7829284667969,293.1499938964844,293.1499938964844,283.1499938964844,17398.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992800235748291,1.0,0.0,0.0,1.7186696529388428,1.7186766862869265,1.9709618470642454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.16162109375,0.0,193.23768615722656,1895.4371337890625,0.0,1605.0758056640625,0.4519593119621277,1.0,0.0,3.0,1.0,0.0
12321780,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8221878409385681,0.3961389362812042,0.3597994446754455,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8868986964225769,0.5022938847541809,0.5501699447631836,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678920269012451,0.4707403481006622,0.3314732611179352,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969055175781,0.8399621844291687,0.4249765574932098,0.4057892262935638,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.736055314540863,0.2815321981906891,1.2853130102157593,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547571420669556,1.0,1.0,0.0,1.0,-3.43559193611145,3.435582637786865,9.494016921962611e-06,2.655141115188598,0.703481137752533,0.703481137752533,0.0,202.8685607910156,209.0,21558.041015625,-0.0,3509.5625,1.0,283.1499938964844,286.1093444824219,290.3228454589844,291.7700500488281,293.1499938964844,293.1499938964844,283.1499938964844,17387.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701616108417511,1.0,0.0,0.0,1.7431986331939695,1.7432057857513428,2.0276227985505105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.408203125,0.0,199.8043670654297,1895.4371337890625,0.0,1623.5302734375,0.4570461213588714,1.0,0.0,3.0,1.0,0.0
12321840,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8221878409385681,0.3961389362812042,0.3597994446754455,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8868986964225769,0.5022938847541809,0.5501699447631836,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678920269012451,0.4707403481006622,0.3314732611179352,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969055175781,0.8399621844291687,0.4249765574932098,0.4057892262935638,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.736055314540863,0.2815321981906891,1.2853130102157593,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547571420669556,1.0,1.0,0.0,1.0,-3.43559193611145,3.435582637786865,9.494016921962611e-06,2.655141115188598,0.703481137752533,0.703481137752533,0.0,202.8685607910156,209.0,21558.041015625,-0.0,3509.5625,1.0,283.1499938964844,286.1093444824219,290.3228454589844,291.7700500488281,293.1499938964844,293.1499938964844,283.1499938964844,17387.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701616108417511,1.0,0.0,0.0,1.7431986331939695,1.7432057857513428,2.0276227985505105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.408203125,0.0,199.8043670654297,1895.4371337890625,0.0,1623.5302734375,0.4570461213588714,1.0,0.0,3.0,1.0,0.0
12321900,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870178222656,0.8203997611999512,0.3957857191562652,0.3595470488071441,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8849744200706482,0.5021776556968689,0.5501224398612976,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8660853505134583,0.4706800878047943,0.3314810395240783,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869873046875,0.8383700847625732,0.4250042140483856,0.4058829247951507,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78717041015625,0.7345981001853943,0.2814215123653412,1.2851269245147705,286.78692626953125,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1555480957031,286.78619384765625,1.0,0.6555036902427673,1.0,1.0,0.0,1.0,-3.4351370334625244,3.4351274967193604,9.491288437857293e-06,2.654709577560425,0.7062458992004395,0.7062458992004395,0.0,204.4140472412109,209.0,21624.396484375,-0.0,3517.5439453125,1.0,283.1499938964844,286.0975036621094,290.3143920898437,291.7649230957031,293.1499938964844,293.1499938964844,283.1499938964844,17382.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027039527893066,1.0,0.0,0.0,1.7555841207504272,1.7555912733078003,2.0565377667480789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.3681640625,0.0,203.1825408935547,1895.4371337890625,0.0,1632.1571044921875,0.4596225023269653,1.0,0.0,3.0,1.0,0.0
12321960,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77703857421875,0.8186201453208923,0.3954243659973144,0.3592874407768249,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769470214844,0.8830713033676147,0.5020501017570496,0.5500627756118774,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769775390625,0.8643020391464233,0.4706097841262817,0.3314818739891052,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770080566406,0.8367968797683716,0.4250207841396332,0.4059660732746124,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7772216796875,0.7331572771072388,0.2813048660755157,1.284914493560791,286.7769470214844,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1540222167969,286.7762451171875,1.0,0.6562396287918091,1.0,1.0,0.0,1.0,-3.434607744216919,3.434598207473755,9.488154319114985e-06,2.654222011566162,0.7090266942977905,0.7090266942977905,0.0,205.9584503173828,212.0,21690.32421875,-0.0,3525.339599609375,1.0,283.1499938964844,286.08563232421875,290.3069763183594,291.7607421875,293.1499938964844,293.1499938964844,283.1499938964844,17377.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037355303764343,1.0,0.0,0.0,1.7680449485778809,1.7680522203445437,2.085835433263128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.57080078125,0.0,206.6239471435547,1895.4371337890625,0.0,1640.357177734375,0.462219774723053,1.0,0.0,3.0,1.0,0.0
12322020,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150764107704163,0.3946782350540161,0.358747273683548,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793283104896545,0.5017623901367188,0.5499081015586853,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8608048558235168,0.4704402089118957,0.3314633965492248,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337042927742004,0.4250228106975555,0.40610271692276,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7303205132484436,0.2810541987419128,1.284412503242493,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576809287071228,1.0,1.0,0.0,1.0,-3.433334827423096,3.433325290679932,9.480717380938586e-06,2.65308690071106,0.714635968208313,0.714635968208313,0.0,209.04412841796875,215.0,21820.87109375,-0.0,3540.393310546875,1.0,283.1499938964844,286.0618896484375,290.2953491210937,291.7554626464844,293.1499938964844,293.1499938964844,283.1499938964844,17367.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705620288848877,1.0,0.0,0.0,1.7931827306747437,1.7931901216506958,2.145569197864461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.7783203125,0.0,213.69775390625,1895.4371337890625,0.0,1655.3865966796875,0.4674746692180633,1.0,0.0,3.0,1.0,0.0
