time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12322080,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150764107704163,0.3946782350540161,0.358747273683548,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793283104896545,0.5017623901367188,0.5499081015586853,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8608048558235168,0.4704402089118957,0.3314633965492248,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337042927742004,0.4250228106975555,0.40610271692276,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7303205132484436,0.2810541987419128,1.284412503242493,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576809287071228,1.0,1.0,0.0,1.0,-3.433334827423096,3.433325290679932,9.480717380938586e-06,2.65308690071106,0.714635968208313,0.714635968208313,0.0,209.04412841796875,215.0,21820.87109375,-0.0,3540.393310546875,1.0,283.1499938964844,286.0618896484375,290.2953491210937,291.7554626464844,293.1499938964844,293.1499938964844,283.1499938964844,17367.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705620288848877,1.0,0.0,0.0,1.7931827306747437,1.7931901216506958,2.145569197864461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.7783203125,0.0,213.69775390625,1895.4371337890625,0.0,1655.3865966796875,0.4674746692180633,1.0,0.0,3.0,1.0,0.0
12322140,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115354776382446,0.3939017951488495,0.3581800162792206,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.8756687641143799,0.501431941986084,0.5497074127197266,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573978543281555,0.4702330827713012,0.3314188718795776,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306780457496643,0.4249849319458008,0.4062016904354095,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275353670120239,0.2807808816432953,1.283809781074524,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.6590825319290161,1.0,1.0,0.0,1.0,-3.4317831993103027,3.4317736625671387,9.471772500546647e-06,2.6517462730407715,0.7203097343444824,0.7203097343444824,0.0,212.1255798339844,218.0,21949.6328125,-0.0,3554.744140625,1.0,283.1499938964844,286.0381164550781,290.28857421875,291.7548522949219,293.1499938964844,293.1499938964844,283.1499938964844,17358.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072569727897644,1.0,0.0,0.0,1.8185995817184448,1.818606972694397,2.2068233818117733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.193359375,0.0,221.03077697753903,1895.4371337890625,0.0,1668.487548828125,0.4728080034255981,1.0,0.0,3.0,1.0,0.0
12322200,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115354776382446,0.3939017951488495,0.3581800162792206,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.8756687641143799,0.501431941986084,0.5497074127197266,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573978543281555,0.4702330827713012,0.3314188718795776,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306780457496643,0.4249849319458008,0.4062016904354095,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275353670120239,0.2807808816432953,1.283809781074524,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.6590825319290161,1.0,1.0,0.0,1.0,-3.4317831993103027,3.4317736625671387,9.471772500546647e-06,2.6517462730407715,0.7203097343444824,0.7203097343444824,0.0,212.1255798339844,218.0,21949.6328125,-0.0,3554.744140625,1.0,283.1499938964844,286.0381164550781,290.28857421875,291.7548522949219,293.1499938964844,293.1499938964844,283.1499938964844,17358.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072569727897644,1.0,0.0,0.0,1.8185995817184448,1.818606972694397,2.2068233818117733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.193359375,0.0,221.03077697753903,1895.4371337890625,0.0,1668.487548828125,0.4728080034255981,1.0,0.0,3.0,1.0,0.0
12322260,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079744577407837,0.3930964469909668,0.3575869500637054,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8720919489860535,0.5010603666305542,0.5494623184204102,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8540784120559692,0.4699901342391968,0.3313494324684143,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8277106881141663,0.424909234046936,0.406264990568161,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.7247915863990784,0.280485987663269,1.2831108570098877,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604464650154114,1.0,1.0,0.0,1.0,-3.4299654960632324,3.4299559593200684,9.461396984988824e-06,2.6502130031585693,0.726048469543457,0.726048469543457,0.0,215.2029571533203,221.0,22076.556640625,-0.0,3568.420654296875,1.0,283.1499938964844,286.0143127441406,290.2872009277344,291.75946044921875,293.1499938964844,293.1499938964844,283.1499938964844,17349.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086331248283386,1.0,0.0,0.0,1.844279170036316,1.8442867994308472,2.269586332204199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.962890625,0.0,228.6267242431641,1895.4371337890625,0.0,1679.5389404296875,0.478216141462326,1.0,0.0,3.0,1.0,0.0
12322320,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079744577407837,0.3930964469909668,0.3575869500637054,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8720919489860535,0.5010603666305542,0.5494623184204102,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8540784120559692,0.4699901342391968,0.3313494324684143,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8277106881141663,0.424909234046936,0.406264990568161,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.7247915863990784,0.280485987663269,1.2831108570098877,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604464650154114,1.0,1.0,0.0,1.0,-3.4299654960632324,3.4299559593200684,9.461396984988824e-06,2.6502130031585693,0.726048469543457,0.726048469543457,0.0,215.2029571533203,221.0,22076.556640625,-0.0,3568.420654296875,1.0,283.1499938964844,286.0143127441406,290.2872009277344,291.75946044921875,293.1499938964844,293.1499938964844,283.1499938964844,17349.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086331248283386,1.0,0.0,0.0,1.844279170036316,1.8442867994308472,2.269586332204199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.962890625,0.0,228.6267242431641,1895.4371337890625,0.0,1679.5389404296875,0.478216141462326,1.0,0.0,3.0,1.0,0.0
12322380,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043749332427979,0.3922636806964874,0.3569693565368652,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8685967922210693,0.5006493330001831,0.5491744875907898,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8508435487747192,0.4697129726409912,0.331256240606308,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.824794352054596,0.4247974157333374,0.4062942564487457,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220785617828369,0.2801705598831177,1.2823203802108765,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617746353149414,1.0,1.0,0.0,1.0,-3.427894115447998,3.427884578704834,9.449670869798863e-06,2.648499250411988,0.7318531274795532,0.7318531274795532,0.0,218.27638244628903,224.0,22201.607421875,-0.0,3581.450439453125,1.0,283.1499938964844,285.9905700683594,290.2918395996094,291.7698669433594,293.1499938964844,293.1499938964844,283.1499938964844,17341.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097360491752625,1.0,0.0,0.0,1.870205998420716,1.870213747024536,2.3338465382494178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.2333984375,0.0,236.4892425537109,1895.4371337890625,0.0,1688.4190673828125,0.4836955368518829,1.0,0.0,3.0,1.0,0.0
12322440,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043749332427979,0.3922636806964874,0.3569693565368652,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8685967922210693,0.5006493330001831,0.5491744875907898,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8508435487747192,0.4697129726409912,0.331256240606308,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.824794352054596,0.4247974157333374,0.4062942564487457,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220785617828369,0.2801705598831177,1.2823203802108765,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617746353149414,1.0,1.0,0.0,1.0,-3.427894115447998,3.427884578704834,9.449670869798863e-06,2.648499250411988,0.7318531274795532,0.7318531274795532,0.0,218.27638244628903,224.0,22201.607421875,-0.0,3581.450439453125,1.0,283.1499938964844,285.9905700683594,290.2918395996094,291.7698669433594,293.1499938964844,293.1499938964844,283.1499938964844,17341.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097360491752625,1.0,0.0,0.0,1.870205998420716,1.870213747024536,2.3338465382494178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.2333984375,0.0,236.4892425537109,1895.4371337890625,0.0,1688.4190673828125,0.4836955368518829,1.0,0.0,3.0,1.0,0.0
12322500,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874389648437,0.8025825619697571,0.3918373584747314,0.35665163397789,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873474121094,0.8668793439865112,0.5004293322563171,0.5490149855613708,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873779296875,0.8492567539215088,0.4695619642734527,0.3312009871006012,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874084472656,0.8233525156974792,0.4247283339500427,0.4062964916229248,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875915527344,0.7207299470901489,0.2800054550170898,1.2818920612335205,286.6873474121094,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1418151855469,286.6866149902344,1.0,0.6624258160591125,1.0,1.0,0.0,1.0,-3.426766157150269,3.426756858825684,9.443319868296385e-06,2.64757776260376,0.7347807884216309,0.7347807884216309,0.0,219.81163024902344,224.0,22263.421875,-0.0,3587.729248046875,1.0,283.1499938964844,285.9787292480469,290.29656982421875,291.7774353027344,293.1499938964844,293.1499938964844,283.1499938964844,17337.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101820707321167,1.0,0.0,0.0,1.883258581161499,1.88326632976532,2.366536904219175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.48193359375,0.0,240.52194213867188,1895.4371337890625,0.0,1692.0159912109375,0.4864610731601715,1.0,0.0,3.0,1.0,0.0
12322560,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.67755126953125,0.800803542137146,0.3914046287536621,0.3563282489776611,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6774597167969,0.8651818633079529,0.5002000331878662,0.5488453507423401,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.677490234375,0.8476898670196533,0.4694029688835144,0.3311401903629303,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6775207519531,0.8219200968742371,0.4246507287025451,0.406290739774704,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6777038574219,0.7193846702575684,0.2798356413841247,1.281442642211914,286.6774597167969,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.140625,286.6767272949219,1.0,0.6630687117576599,1.0,1.0,0.0,1.0,-3.425579309463501,3.425570011138916,9.436660548090003e-06,2.646615743637085,0.7377253770828247,0.7377253770828247,0.0,221.34591674804688,212.0,22324.755859375,-0.0,3593.856689453125,1.0,283.1499938964844,285.9668884277344,290.302978515625,291.78668212890625,293.1499938964844,293.1499938964844,283.1499938964844,17333.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105556130409241,1.0,0.0,0.0,1.896367192268372,1.896375060081482,2.399596610302979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.16015625,0.0,244.62258911132807,1895.4371337890625,0.0,1695.0308837890625,0.4892431199550628,1.0,0.0,3.0,1.0,0.0
12322620,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8035314679145813,0.3905387818813324,0.3554217219352722,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.8684398531913757,0.4997235834598541,0.5481770634651184,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508253693580627,0.4690740406513214,0.3308111429214477,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.824933648109436,0.4244809448719024,0.4059955775737762,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.721825897693634,0.279493898153305,1.2792500257492063,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601133942604065,1.0,1.0,0.0,1.0,-3.4204063415527344,3.4203970432281494,9.408098776475526e-06,2.6425883769989014,0.7436413168907166,0.7436413168907166,0.0,217.5697479248047,200.0,22435.193359375,-0.0,3559.40283203125,1.0,283.1499938964844,285.9422302246094,290.321044921875,291.8099365234375,293.1499938964844,293.1499938964844,283.1499938964844,17326.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711049497127533,1.0,0.0,0.0,1.922709345817566,1.9227173328399656,2.466724708938273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.39501953125,0.0,253.02151489257807,1895.4371337890625,0.0,1699.0208740234375,0.4948488175868988,1.0,0.0,3.0,1.0,0.0
12322680,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8035314679145813,0.3905387818813324,0.3554217219352722,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.8684398531913757,0.4997235834598541,0.5481770634651184,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508253693580627,0.4690740406513214,0.3308111429214477,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.824933648109436,0.4244809448719024,0.4059955775737762,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.721825897693634,0.279493898153305,1.2792500257492063,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601133942604065,1.0,1.0,0.0,1.0,-3.4204063415527344,3.4203970432281494,9.408098776475526e-06,2.6425883769989014,0.7436413168907166,0.7436413168907166,0.0,217.5697479248047,200.0,22435.193359375,-0.0,3559.40283203125,1.0,283.1499938964844,285.9422302246094,290.321044921875,291.8099365234375,293.1499938964844,293.1499938964844,283.1499938964844,17326.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711049497127533,1.0,0.0,0.0,1.922709345817566,1.9227173328399656,2.466724708938273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.39501953125,0.0,253.02151489257807,1895.4371337890625,0.0,1699.0208740234375,0.4948488175868988,1.0,0.0,3.0,1.0,0.0
12322740,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8101007342338562,0.389701247215271,0.3543923199176788,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6345520019531,0.875932514667511,0.499247133731842,0.5473295450210571,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579792976379395,0.4687559604644775,0.3303744494915008,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.831613302230835,0.4243172705173492,0.4055498838424682,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274150848388672,0.2791804075241089,1.2764359712600708,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.6551796793937683,1.0,1.0,0.0,1.0,-3.41383695602417,3.413827419281006,9.371853593620472e-06,2.6374599933624268,0.7495887875556946,0.7495887875556946,0.0,209.8910217285156,188.0,22537.5234375,-0.0,3498.991455078125,1.0,283.1499938964844,285.9169006347656,290.346435546875,291.83984375,293.1499938964844,293.1499938964844,283.1499938964844,17321.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111282348632812,1.0,0.0,0.0,1.949155688285828,1.949163794517517,2.535049645757681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.10205078125,0.0,261.6695251464844,1895.4371337890625,0.0,1699.6572265625,0.5004968047142029,1.0,0.0,3.0,1.0,0.0
12322800,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8101007342338562,0.389701247215271,0.3543923199176788,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6345520019531,0.875932514667511,0.499247133731842,0.5473295450210571,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579792976379395,0.4687559604644775,0.3303744494915008,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.831613302230835,0.4243172705173492,0.4055498838424682,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274150848388672,0.2791804075241089,1.2764359712600708,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.6551796793937683,1.0,1.0,0.0,1.0,-3.41383695602417,3.413827419281006,9.371853593620472e-06,2.6374599933624268,0.7495887875556946,0.7495887875556946,0.0,209.8910217285156,188.0,22537.5234375,-0.0,3498.991455078125,1.0,283.1499938964844,285.9169006347656,290.346435546875,291.83984375,293.1499938964844,293.1499938964844,283.1499938964844,17321.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111282348632812,1.0,0.0,0.0,1.949155688285828,1.949163794517517,2.535049645757681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.10205078125,0.0,261.6695251464844,1895.4371337890625,0.0,1699.6572265625,0.5004968047142029,1.0,0.0,3.0,1.0,0.0
12322860,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.818816602230072,0.388887882232666,0.3533131182193756,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8863492012023926,0.4987719357013702,0.5463955998420715,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.867973804473877,0.468448132276535,0.3298888206481933,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408132791519165,0.4241608679294586,0.4050348401069641,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350903749465942,0.2788979411125183,1.2733979225158691,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491525173187256,1.0,1.0,0.0,1.0,-3.406704902648926,3.406695604324341,9.332623449154198e-06,2.6319074630737305,0.7555741667747498,0.7555741667747498,0.0,200.2438507080078,176.0,22635.490234375,-0.0,3426.038330078125,1.0,283.1499938964844,285.8916015625,290.37872314453125,291.8767395019531,293.1499938964844,293.1499938964844,283.1499938964844,17317.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110810875892639,1.0,0.0,0.0,1.9756728410720823,1.9756810665130613,2.604494397928647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.42333984375,0.0,270.55780029296875,1895.4371337890625,0.0,1699.2764892578125,0.5061778426170349,1.0,0.0,3.0,1.0,0.0
12322920,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.818816602230072,0.388887882232666,0.3533131182193756,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8863492012023926,0.4987719357013702,0.5463955998420715,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.867973804473877,0.468448132276535,0.3298888206481933,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408132791519165,0.4241608679294586,0.4050348401069641,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350903749465942,0.2788979411125183,1.2733979225158691,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491525173187256,1.0,1.0,0.0,1.0,-3.406704902648926,3.406695604324341,9.332623449154198e-06,2.6319074630737305,0.7555741667747498,0.7555741667747498,0.0,200.2438507080078,176.0,22635.490234375,-0.0,3426.038330078125,1.0,283.1499938964844,285.8916015625,290.37872314453125,291.8767395019531,293.1499938964844,293.1499938964844,283.1499938964844,17317.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110810875892639,1.0,0.0,0.0,1.9756728410720823,1.9756810665130613,2.604494397928647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.42333984375,0.0,270.55780029296875,1895.4371337890625,0.0,1699.2764892578125,0.5061778426170349,1.0,0.0,3.0,1.0,0.0
12322980,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292855024337769,0.3880916535854339,0.3522116839885711,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8992437124252319,0.4982946813106537,0.545413076877594,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804723024368286,0.4681460261344909,0.3293775618076324,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.852316677570343,0.4240080118179321,0.404482901096344,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446578741073608,0.2786422669887543,1.2702902555465698,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425144076347351,1.0,1.0,0.0,1.0,-3.399336338043213,3.399327039718628,9.2922000476392e-06,2.626178741455078,0.7616025805473328,0.7616025805473328,0.0,189.54226684570312,164.0,22730.44921875,-0.0,3346.71484375,1.0,283.1499938964844,285.86651611328125,290.4148254394531,291.9181213378906,293.1499938964844,293.1499938964844,283.1499938964844,17314.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112899422645569,1.0,0.0,0.0,2.0022411346435547,2.0022494792938232,2.67501462758446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.59619140625,0.0,279.68280029296875,1895.4371337890625,0.0,1700.964599609375,0.5118864178657532,1.0,0.0,3.0,1.0,0.0
12323040,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292855024337769,0.3880916535854339,0.3522116839885711,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8992437124252319,0.4982946813106537,0.545413076877594,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804723024368286,0.4681460261344909,0.3293775618076324,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.852316677570343,0.4240080118179321,0.404482901096344,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446578741073608,0.2786422669887543,1.2702902555465698,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425144076347351,1.0,1.0,0.0,1.0,-3.399336338043213,3.399327039718628,9.2922000476392e-06,2.626178741455078,0.7616025805473328,0.7616025805473328,0.0,189.54226684570312,164.0,22730.44921875,-0.0,3346.71484375,1.0,283.1499938964844,285.86651611328125,290.4148254394531,291.9181213378906,293.1499938964844,293.1499938964844,283.1499938964844,17314.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112899422645569,1.0,0.0,0.0,2.0022411346435547,2.0022494792938232,2.67501462758446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.59619140625,0.0,279.68280029296875,1895.4371337890625,0.0,1700.964599609375,0.5118864178657532,1.0,0.0,3.0,1.0,0.0
12323100,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5803527832031,0.8352383375167847,0.3876982033252716,0.3516569137573242,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802307128906,0.9066645503044128,0.4980542361736297,0.544909656047821,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.58026123046875,0.8876447081565857,0.467995822429657,0.3291160464286804,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802917480469,0.8589742183685303,0.4239316284656524,0.4041981995105743,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805053710937,0.7502012252807617,0.2785228192806244,1.2687331438064575,286.5802307128906,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.134521484375,286.5794372558594,1.0,0.639051616191864,1.0,1.0,0.0,1.0,-3.3956127166748047,3.39560341835022,9.271815542888362e-06,2.6232872009277344,0.7646348476409912,0.7646348476409912,0.0,183.9592437744141,164.0,22777.021484375,-0.0,3305.74267578125,1.0,283.1499938964844,285.8540954589844,290.4336242675781,291.9397277832031,293.1499938964844,293.1499938964844,283.1499938964844,17313.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114713788032532,1.0,0.0,0.0,2.015540838241577,2.015549421310425,2.710669946281996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.84619140625,0.0,284.33380126953125,1895.4371337890625,0.0,1702.432373046875,0.5147498846054077,1.0,0.0,3.0,1.0,0.0
12323160,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697021484375,0.8417442440986633,0.3873070478439331,0.351100891828537,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696105957031,0.9152368307113647,0.4978121221065521,0.5444003939628601,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696105957031,0.8954380750656128,0.4678455293178558,0.3288518786430359,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696716308594,0.8662780523300171,0.4238547086715698,0.4039094746112823,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.56988525390625,0.7563003301620483,0.2784079015254974,1.2671798467636108,286.5696105957031,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1343078613281,286.5688171386719,1.0,0.6355244517326355,1.0,1.0,0.0,1.0,-3.391878366470337,3.391869068145752,9.251399205822963e-06,2.620389461517334,0.7676795721054077,0.7676795721054077,0.0,178.28146362304688,152.0,22823.052734375,-0.0,3264.28466796875,1.0,283.1499938964844,285.8417358398437,290.45281982421875,291.9617004394531,293.1499938964844,293.1499938964844,283.1499938964844,17311.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116773724555969,1.0,0.0,0.0,2.028848171234131,2.0288567543029785,2.7465816287985945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.166015625,0.0,289.0434265136719,1895.4371337890625,0.0,1704.0989990234375,0.5176188349723816,1.0,0.0,3.0,1.0,0.0
12323220,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8567547798156738,0.3865303099155426,0.3499870896339416,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9354100227355956,0.497322142124176,0.5433672666549683,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.9135763049125672,0.4675438404083252,0.3283174633979797,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830295205116272,0.4236981868743896,0.4033223986625671,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703915238380432,0.2781898081302643,1.2640935182571411,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283260583877563,1.0,1.0,0.0,1.0,-3.384397506713867,3.3843882083892822,9.210586540575603e-06,2.614591598510742,0.7738094329833984,0.7738094329833984,0.0,166.7364501953125,140.0,22913.6015625,-0.0,3180.514892578125,1.0,283.1499938964844,285.8173522949219,290.4922180175781,292.00665283203125,293.1499938964844,293.1499938964844,283.1499938964844,17309.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121044397354126,1.0,0.0,0.0,2.0554819107055664,2.055490732192993,2.819166411427432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.00732421875,0.0,298.6387939453125,1895.4371337890625,0.0,1707.5572509765625,0.5233717560768127,1.0,0.0,3.0,1.0,0.0
12323280,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8567547798156738,0.3865303099155426,0.3499870896339416,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9354100227355956,0.497322142124176,0.5433672666549683,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.9135763049125672,0.4675438404083252,0.3283174633979797,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830295205116272,0.4236981868743896,0.4033223986625671,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703915238380432,0.2781898081302643,1.2640935182571411,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283260583877563,1.0,1.0,0.0,1.0,-3.384397506713867,3.3843882083892822,9.210586540575603e-06,2.614591598510742,0.7738094329833984,0.7738094329833984,0.0,166.7364501953125,140.0,22913.6015625,-0.0,3180.514892578125,1.0,283.1499938964844,285.8173522949219,290.4922180175781,292.00665283203125,293.1499938964844,293.1499938964844,283.1499938964844,17309.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121044397354126,1.0,0.0,0.0,2.0554819107055664,2.055490732192993,2.819166411427432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.00732421875,0.0,298.6387939453125,1895.4371337890625,0.0,1707.5572509765625,0.5233717560768127,1.0,0.0,3.0,1.0,0.0
12323340,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751031756401062,0.3857597112655639,0.3488731682300567,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9582697749137878,0.4968234896659851,0.5423178672790527,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9368996024131776,0.4672394096851349,0.3277767896652221,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.9030405282974244,0.4235368072986603,0.4027248322963714,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7874487638473511,0.2779851853847503,1.2610410451889038,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209856271743774,1.0,1.0,0.0,1.0,-3.376919984817505,3.376910924911499,9.169905752060004e-06,2.608804702758789,0.779998242855072,0.779998242855072,0.0,155.03489685058594,128.0,23002.25,-0.0,3096.213134765625,1.0,283.1499938964844,285.7933044433594,290.5330810546875,292.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17307.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124969959259033,1.0,0.0,0.0,2.082138061523437,2.082146644592285,2.892759880523954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.14404296875,0.0,308.4705505371094,1895.4371337890625,0.0,1710.738037109375,0.5291435122489929,1.0,0.0,3.0,1.0,0.0
12323400,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751031756401062,0.3857597112655639,0.3488731682300567,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9582697749137878,0.4968234896659851,0.5423178672790527,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9368996024131776,0.4672394096851349,0.3277767896652221,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.9030405282974244,0.4235368072986603,0.4027248322963714,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7874487638473511,0.2779851853847503,1.2610410451889038,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209856271743774,1.0,1.0,0.0,1.0,-3.376919984817505,3.376910924911499,9.169905752060004e-06,2.608804702758789,0.779998242855072,0.779998242855072,0.0,155.03489685058594,128.0,23002.25,-0.0,3096.213134765625,1.0,283.1499938964844,285.7933044433594,290.5330810546875,292.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17307.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124969959259033,1.0,0.0,0.0,2.082138061523437,2.082146644592285,2.892759880523954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.14404296875,0.0,308.4705505371094,1895.4371337890625,0.0,1710.738037109375,0.5291435122489929,1.0,0.0,3.0,1.0,0.0
12323460,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976879715919495,0.3849941492080688,0.3477607667446136,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.982024312019348,0.4963156282901764,0.5412548184394836,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9633846879005432,0.4669314622879028,0.3272313177585602,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.9293561577796936,0.4233697950839996,0.4021187722682953,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.508056640625,0.8080244660377502,0.2777919769287109,1.2580255270004272,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135423183441162,1.0,1.0,0.0,1.0,-3.3694589138031006,3.3694498538970947,9.12942414288409e-06,2.603038787841797,0.7862510681152344,0.7862510681152344,0.0,143.2510986328125,131.0,23089.083984375,-0.0,3011.840576171875,1.0,283.1499938964844,285.7696838378906,290.5754699707031,292.10064697265625,293.1499938964844,293.1499938964844,283.1499938964844,17305.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128269672393799,1.0,0.0,0.0,2.108809232711792,2.1088180541992188,2.9673444146283146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.5966796875,0.0,318.5395812988281,1895.4371337890625,0.0,1713.4141845703125,0.5349321365356445,1.0,0.0,3.0,1.0,0.0
12323520,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976879715919495,0.3849941492080688,0.3477607667446136,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.982024312019348,0.4963156282901764,0.5412548184394836,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9633846879005432,0.4669314622879028,0.3272313177585602,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.9293561577796936,0.4233697950839996,0.4021187722682953,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.508056640625,0.8080244660377502,0.2777919769287109,1.2580255270004272,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135423183441162,1.0,1.0,0.0,1.0,-3.3694589138031006,3.3694498538970947,9.12942414288409e-06,2.603038787841797,0.7862510681152344,0.7862510681152344,0.0,143.2510986328125,131.0,23089.083984375,-0.0,3011.840576171875,1.0,283.1499938964844,285.7696838378906,290.5754699707031,292.10064697265625,293.1499938964844,293.1499938964844,283.1499938964844,17305.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128269672393799,1.0,0.0,0.0,2.108809232711792,2.1088180541992188,2.9673444146283146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.5966796875,0.0,318.5395812988281,1895.4371337890625,0.0,1713.4141845703125,0.5349321365356445,1.0,0.0,3.0,1.0,0.0
12323580,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9089876413345336,0.3842157125473022,0.3468855023384094,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892578125,0.9920327663421632,0.4957898259162903,0.5404692888259888,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9751366376876832,0.4666080772876739,0.3268666863441467,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9428293704986572,0.4231873154640198,0.4017568230628967,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177066445350647,0.2775976657867431,1.256237268447876,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.6103502511978149,1.0,1.0,0.0,1.0,-3.364556074142456,3.36454701423645,9.102783224079758e-06,2.599215745925904,0.7925949692726135,0.7925949692726135,0.0,138.02076721191406,134.0,23185.48828125,-0.0,2971.03515625,1.0,283.1499938964844,285.7474670410156,290.6195068359375,292.15020751953125,293.1499938964844,293.1499938964844,283.1499938964844,17302.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131159901618958,1.0,0.0,0.0,2.1355113983154297,2.135520696640014,3.0429669095610734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.8720703125,0.0,328.8520812988281,1895.4371337890625,0.0,1715.7593994140625,0.5407394766807556,1.0,0.0,3.0,1.0,0.0
12323640,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9089876413345336,0.3842157125473022,0.3468855023384094,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892578125,0.9920327663421632,0.4957898259162903,0.5404692888259888,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9751366376876832,0.4666080772876739,0.3268666863441467,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9428293704986572,0.4231873154640198,0.4017568230628967,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177066445350647,0.2775976657867431,1.256237268447876,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.6103502511978149,1.0,1.0,0.0,1.0,-3.364556074142456,3.36454701423645,9.102783224079758e-06,2.599215745925904,0.7925949692726135,0.7925949692726135,0.0,138.02076721191406,134.0,23185.48828125,-0.0,2971.03515625,1.0,283.1499938964844,285.7474670410156,290.6195068359375,292.15020751953125,293.1499938964844,293.1499938964844,283.1499938964844,17302.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131159901618958,1.0,0.0,0.0,2.1355113983154297,2.135520696640014,3.0429669095610734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.8720703125,0.0,328.8520812988281,1895.4371337890625,0.0,1715.7593994140625,0.5407394766807556,1.0,0.0,3.0,1.0,0.0
12323700,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48065185546875,0.9111058712005616,0.3838085234165191,0.3464930355548858,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.993769347667694,0.4955103397369385,0.540132462978363,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9772384166717528,0.4664296805858612,0.3267202973365783,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4806213378906,0.9453598856925964,0.4230797290802002,0.401624858379364,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808044433594,0.8194888234138489,0.277487576007843,1.2555938959121704,286.4805908203125,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1336669921875,286.4799499511719,1.0,0.6095842719078064,1.0,1.0,0.0,1.0,-3.362622737884521,3.362613677978516,9.092338586924598e-06,2.597727060317993,0.7958097457885742,0.7958097457885742,0.0,137.00518798828125,134.0,23235.857421875,-0.0,2960.98486328125,1.0,283.1499938964844,285.7368469238281,290.6422119140625,292.1759338378906,293.1499938964844,293.1499938964844,283.1499938964844,17300.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132821679115295,1.0,0.0,0.0,2.1488945484161377,2.148903608322144,3.081225941059529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.3408203125,0.0,334.10772705078125,1895.4371337890625,0.0,1717.1083984375,0.5436539649963379,1.0,0.0,3.0,1.0,0.0
12323760,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47216796875,0.9115002751350404,0.3833897709846496,0.3461143374443054,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4720764160156,0.9941880702972412,0.4952194094657898,0.5398127436637878,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721069335937,0.9777865409851074,0.4662400186061859,0.3265849351882934,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721374511719,0.946056604385376,0.4229606986045837,0.4015078544616699,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4722900390625,0.8199529051780701,0.2773676812648773,1.2550292015075684,286.4720764160156,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1334228515625,286.4714660644531,1.0,0.6091868877410889,1.0,1.0,0.0,1.0,-3.3608500957489014,3.3608410358428955,9.082778888114262e-06,2.596367120742798,0.7990526556968689,0.7990526556968689,0.0,136.64727783203125,137.0,23286.7109375,-0.0,2955.068115234375,1.0,283.1499938964844,285.72637939453125,290.66534423828125,292.2021484375,293.1499938964844,293.1499938964844,283.1499938964844,17299.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134724259376526,1.0,0.0,0.0,2.162300109863281,2.162309408187866,3.1197899375001725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.94384765625,0.0,339.43182373046875,1895.4371337890625,0.0,1718.65380859375,0.546576201915741,1.0,0.0,3.0,1.0,0.0
12323820,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9087520837783812,0.3825222849845886,0.3453776836395263,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9923654794692992,0.4946055710315704,0.5391973257064819,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9757445454597472,0.465829849243164,0.3263302445411682,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437217116355896,0.4226908385753631,0.4012947678565979,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181921243667603,0.2771002352237701,1.2540184259414673,286.4554748535156,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.4548645019531,1.0,0.6091222763061523,1.0,1.0,0.0,1.0,-3.3575422763824463,3.3575332164764404,9.064980986295268e-06,2.593839645385742,0.8056238889694214,0.8056238889694214,0.0,137.25210571289062,140.0,23388.7109375,-0.0,2951.337158203125,1.0,283.1499938964844,285.7058410644531,290.71246337890625,292.2555847167969,293.1499938964844,293.1499938964844,283.1499938964844,17295.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139163613319397,1.0,0.0,0.0,2.1891796588897705,2.1891891956329346,3.197835951596062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.40771484375,0.0,350.289306640625,1895.4371337890625,0.0,1722.261474609375,0.552444338798523,1.0,0.0,3.0,1.0,0.0
12323880,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9087520837783812,0.3825222849845886,0.3453776836395263,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9923654794692992,0.4946055710315704,0.5391973257064819,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9757445454597472,0.465829849243164,0.3263302445411682,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437217116355896,0.4226908385753631,0.4012947678565979,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181921243667603,0.2771002352237701,1.2540184259414673,286.4554748535156,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.4548645019531,1.0,0.6091222763061523,1.0,1.0,0.0,1.0,-3.3575422763824463,3.3575332164764404,9.064980986295268e-06,2.593839645385742,0.8056238889694214,0.8056238889694214,0.0,137.25210571289062,140.0,23388.7109375,-0.0,2951.337158203125,1.0,283.1499938964844,285.7058410644531,290.71246337890625,292.2555847167969,293.1499938964844,293.1499938964844,283.1499938964844,17295.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139163613319397,1.0,0.0,0.0,2.1891796588897705,2.1891891956329346,3.197835951596062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.40771484375,0.0,350.289306640625,1895.4371337890625,0.0,1722.261474609375,0.552444338798523,1.0,0.0,3.0,1.0,0.0
