time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323940,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.9033448696136476,0.3816214501857757,0.3446507453918457,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.9882231950759888,0.4939529001712799,0.5385887622833252,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9710099697113036,0.4653832018375397,0.3260814547538757,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9382901191711426,0.4223826229572296,0.4010879695415497,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142028450965881,0.2768003344535827,1.253062725067139,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096596121788025,1.0,1.0,0.0,1.0,-3.3543343544006348,3.354325294494629,9.047762432601305e-06,2.591398000717163,0.8123126029968262,0.8123126029968262,0.0,138.9685516357422,143.0,23490.0703125,-0.0,2954.19384765625,1.0,283.1499938964844,285.6856384277344,290.76043701171875,292.3100280761719,293.1499938964844,293.1499938964844,283.1499938964844,17291.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144142985343933,1.0,0.0,0.0,2.216146945953369,2.216156482696533,3.2771058045000245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.0791015625,0.0,361.4302368164063,1895.4371337890625,0.0,1726.311767578125,0.5583433508872986,1.0,0.0,3.0,1.0,0.0
12324000,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.9033448696136476,0.3816214501857757,0.3446507453918457,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.9882231950759888,0.4939529001712799,0.5385887622833252,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9710099697113036,0.4653832018375397,0.3260814547538757,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9382901191711426,0.4223826229572296,0.4010879695415497,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142028450965881,0.2768003344535827,1.253062725067139,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096596121788025,1.0,1.0,0.0,1.0,-3.3543343544006348,3.354325294494629,9.047762432601305e-06,2.591398000717163,0.8123126029968262,0.8123126029968262,0.0,138.9685516357422,143.0,23490.0703125,-0.0,2954.19384765625,1.0,283.1499938964844,285.6856384277344,290.76043701171875,292.3100280761719,293.1499938964844,293.1499938964844,283.1499938964844,17291.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144142985343933,1.0,0.0,0.0,2.216146945953369,2.216156482696533,3.2771058045000245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.0791015625,0.0,361.4302368164063,1895.4371337890625,0.0,1726.311767578125,0.5583433508872986,1.0,0.0,3.0,1.0,0.0
12324060,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968837857246399,0.3806945383548736,0.343921810388565,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.9827106595039368,0.4932664334774017,0.5379700064659119,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9647590517997742,0.4649055302143097,0.3258279263973236,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313082695007324,0.4220415651798248,0.4008730053901672,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090391159057617,0.2764745950698852,1.2520978450775146,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4227294921875,1.0,0.6105127334594727,1.0,1.0,0.0,1.0,-3.3510868549346924,3.3510777950286865,9.030362889461683e-06,2.5889313220977783,0.8191216588020325,0.8191216588020325,0.0,141.291015625,146.0,23590.078125,-0.0,2960.424560546875,1.0,283.1499938964844,285.6656799316406,290.80908203125,292.3650817871094,293.1499938964844,293.1499938964844,283.1499938964844,17288.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149244546890259,1.0,0.0,0.0,2.24318790435791,2.243197441101074,3.357566527029121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.86083984375,0.0,372.8553771972656,1895.4371337890625,0.0,1730.4658203125,0.5642703175544739,1.0,0.0,3.0,1.0,0.0
12324120,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968837857246399,0.3806945383548736,0.343921810388565,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.9827106595039368,0.4932664334774017,0.5379700064659119,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9647590517997742,0.4649055302143097,0.3258279263973236,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313082695007324,0.4220415651798248,0.4008730053901672,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090391159057617,0.2764745950698852,1.2520978450775146,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4227294921875,1.0,0.6105127334594727,1.0,1.0,0.0,1.0,-3.3510868549346924,3.3510777950286865,9.030362889461683e-06,2.5889313220977783,0.8191216588020325,0.8191216588020325,0.0,141.291015625,146.0,23590.078125,-0.0,2960.424560546875,1.0,283.1499938964844,285.6656799316406,290.80908203125,292.3650817871094,293.1499938964844,293.1499938964844,283.1499938964844,17288.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149244546890259,1.0,0.0,0.0,2.24318790435791,2.243197441101074,3.357566527029121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.86083984375,0.0,372.8553771972656,1895.4371337890625,0.0,1730.4658203125,0.5642703175544739,1.0,0.0,3.0,1.0,0.0
12324180,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.8899451494216919,0.3797469437122345,0.3431857526302337,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.9763717651367188,0.4925503730773926,0.5373333096504211,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.957674205303192,0.4644010365009308,0.3255648910999298,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.9237036108970642,0.4216721057891845,0.4006435871124267,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032309412956238,0.2761287689208984,1.2510994672775269,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1294250488281,286.4070129394531,1.0,0.6115272641181946,1.0,1.0,0.0,1.0,-3.347743034362793,3.347733974456787,9.012469490699004e-06,2.5863938331604004,0.8260536789894104,0.8260536789894104,0.0,143.9420928955078,149.0,23688.400390625,-0.0,2968.309814453125,1.0,283.1499938964844,285.64599609375,290.8582458496094,292.420654296875,293.1499938964844,293.1499938964844,283.1499938964844,17285.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154195308685303,1.0,0.0,0.0,2.270277976989746,2.2702879905700684,3.439152749251662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.70654296875,0.0,384.55999755859375,1895.4371337890625,0.0,1734.5009765625,0.5702208280563354,1.0,0.0,3.0,1.0,0.0
12324240,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.8899451494216919,0.3797469437122345,0.3431857526302337,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.9763717651367188,0.4925503730773926,0.5373333096504211,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.957674205303192,0.4644010365009308,0.3255648910999298,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.9237036108970642,0.4216721057891845,0.4006435871124267,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032309412956238,0.2761287689208984,1.2510994672775269,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1294250488281,286.4070129394531,1.0,0.6115272641181946,1.0,1.0,0.0,1.0,-3.347743034362793,3.347733974456787,9.012469490699004e-06,2.5863938331604004,0.8260536789894104,0.8260536789894104,0.0,143.9420928955078,149.0,23688.400390625,-0.0,2968.309814453125,1.0,283.1499938964844,285.64599609375,290.8582458496094,292.420654296875,293.1499938964844,293.1499938964844,283.1499938964844,17285.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154195308685303,1.0,0.0,0.0,2.270277976989746,2.2702879905700684,3.439152749251662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.70654296875,0.0,384.55999755859375,1895.4371337890625,0.0,1734.5009765625,0.5702208280563354,1.0,0.0,3.0,1.0,0.0
12324300,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39990234375,0.8864306211471558,0.3792664706707001,0.3428142964839935,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.9729968309402466,0.4921819865703583,0.5370070338249207,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.9539512991905212,0.464139461517334,0.3254289329051971,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998718261719,0.9198524951934814,0.4214775860309601,0.400522381067276,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4000244140625,0.8002429008483887,0.275949627161026,1.250584840774536,286.3998413085937,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1288146972656,286.3992614746094,1.0,0.6120680570602417,1.0,1.0,0.0,1.0,-3.34602689743042,3.346018075942993,9.003294508147519e-06,2.5850918292999268,0.8295677304267883,0.8295677304267883,0.0,145.34193420410156,149.0,23736.875,-0.0,2972.57421875,1.0,283.1499938964844,285.63623046875,290.8830261230469,292.4485778808594,293.1499938964844,293.1499938964844,283.1499938964844,17284.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156577706336975,1.0,0.0,0.0,2.283834218978882,2.283843994140625,3.4803466064659005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.64501953125,0.0,390.5151977539063,1895.4371337890625,0.0,1736.4439697265625,0.5732036828994751,1.0,0.0,3.0,1.0,0.0
12324360,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3922119140625,0.8829331994056702,0.3787820637226105,0.3424404263496399,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921203613281,0.9695282578468324,0.4918071627616882,0.5366750955581665,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39215087890625,0.9501625299453736,0.4638720452785492,0.3252898156642914,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39215087890625,0.9160447120666504,0.4212770164012909,0.4003966748714447,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.392333984375,0.7972573637962341,0.2757670283317566,1.2500598430633545,286.3921203613281,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1282043457031,286.3915405273437,1.0,0.6126213669776917,1.0,1.0,0.0,1.0,-3.344280481338501,3.344271421432495,8.993961273517925e-06,2.58376693725586,0.8331140875816345,0.8331140875816345,0.0,146.77301025390625,152.0,23784.875,-0.0,2976.945556640625,1.0,283.1499938964844,285.62652587890625,290.90789794921875,292.47662353515625,293.1499938964844,293.1499938964844,283.1499938964844,17283.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158891558647156,1.0,0.0,0.0,2.297393560409546,2.297403573989868,3.5217956906308245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.58642578125,0.0,396.5379943847656,1895.4371337890625,0.0,1738.3323974609375,0.5761906504631042,1.0,0.0,3.0,1.0,0.0
12324420,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.876069962978363,0.3778029382228851,0.3416855037212372,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9624016284942628,0.4910398721694946,0.5359947085380554,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9425030946731568,0.463321179151535,0.3250021338462829,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.9087246656417848,0.4208594262599945,0.4001319706439972,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.7913667559623718,0.2753930985927582,1.2489806413650513,286.3768615722656,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.6137486100196838,1.0,1.0,0.0,1.0,-3.3406991958618164,3.3406901359558105,8.97483914741315e-06,2.581049919128418,0.8403018712997437,0.8403018712997437,0.0,149.6957550048828,155.0,23879.4296875,-0.0,2985.8271484375,1.0,283.1499938964844,285.6073303222656,290.9579162597656,292.5328369140625,293.1499938964844,293.1499938964844,283.1499938964844,17282.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716332197189331,1.0,0.0,0.0,2.324503183364868,2.324513435363769,3.60540155952549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.45751953125,0.0,408.780517578125,1895.4371337890625,0.0,1741.9498291015625,0.5821725726127625,1.0,0.0,3.0,1.0,0.0
12324480,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.876069962978363,0.3778029382228851,0.3416855037212372,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9624016284942628,0.4910398721694946,0.5359947085380554,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9425030946731568,0.463321179151535,0.3250021338462829,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.9087246656417848,0.4208594262599945,0.4001319706439972,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.7913667559623718,0.2753930985927582,1.2489806413650513,286.3768615722656,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.6137486100196838,1.0,1.0,0.0,1.0,-3.3406991958618164,3.3406901359558105,8.97483914741315e-06,2.581049919128418,0.8403018712997437,0.8403018712997437,0.0,149.6957550048828,155.0,23879.4296875,-0.0,2985.8271484375,1.0,283.1499938964844,285.6073303222656,290.9579162597656,292.5328369140625,293.1499938964844,293.1499938964844,283.1499938964844,17282.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716332197189331,1.0,0.0,0.0,2.324503183364868,2.324513435363769,3.60540155952549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.45751953125,0.0,408.780517578125,1895.4371337890625,0.0,1741.9498291015625,0.5821725726127625,1.0,0.0,3.0,1.0,0.0
12324540,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.869448184967041,0.3768111765384674,0.3409209847450256,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36187744140625,0.9551264643669128,0.4902496039867401,0.5352916717529297,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.934869647026062,0.462749183177948,0.3247012495994568,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.9020002484321594,0.4204204976558685,0.3998490869998932,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856458425521851,0.2750091552734375,1.2478646039962769,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.361328125,1.0,0.6148872971534729,1.0,1.0,0.0,1.0,-3.3370003700256348,3.336991548538208,8.955106750363484e-06,2.578242540359497,0.8476232886314392,0.8476232886314392,0.0,152.66885375976562,158.0,23972.02734375,-0.0,2994.71826171875,1.0,283.1499938964844,285.5884094238281,291.00811767578125,292.5892028808594,293.1499938964844,293.1499938964844,283.1499938964844,17281.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167523503303528,1.0,0.0,0.0,2.351579427719116,2.3515899181365967,3.689883669721894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.28759765625,0.0,421.2776184082031,1895.4371337890625,0.0,1745.384033203125,0.58815997838974,1.0,0.0,3.0,1.0,0.0
12324600,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.869448184967041,0.3768111765384674,0.3409209847450256,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36187744140625,0.9551264643669128,0.4902496039867401,0.5352916717529297,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.934869647026062,0.462749183177948,0.3247012495994568,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.9020002484321594,0.4204204976558685,0.3998490869998932,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856458425521851,0.2750091552734375,1.2478646039962769,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.361328125,1.0,0.6148872971534729,1.0,1.0,0.0,1.0,-3.3370003700256348,3.336991548538208,8.955106750363484e-06,2.578242540359497,0.8476232886314392,0.8476232886314392,0.0,152.66885375976562,158.0,23972.02734375,-0.0,2994.71826171875,1.0,283.1499938964844,285.5884094238281,291.00811767578125,292.5892028808594,293.1499938964844,293.1499938964844,283.1499938964844,17281.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167523503303528,1.0,0.0,0.0,2.351579427719116,2.3515899181365967,3.689883669721894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.28759765625,0.0,421.2776184082031,1895.4371337890625,0.0,1745.384033203125,0.58815997838974,1.0,0.0,3.0,1.0,0.0
12324660,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.8631104826927185,0.3758082091808319,0.340147316455841,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.947808802127838,0.4894379079341888,0.5345666408538818,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9273993968963624,0.4621571004390716,0.32438725233078,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8956941366195679,0.4199617803096771,0.3995485305786133,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.34735107421875,0.7801389694213867,0.2746170461177826,1.2467159032821655,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466186523437,1.0,0.6160255074501038,1.0,1.0,0.0,1.0,-3.333191633224488,3.333182573318481,8.93480591912521e-06,2.575349807739258,0.8550800085067749,0.8550800085067749,0.0,155.66787719726562,161.0,24062.640625,-0.0,3003.4951171875,1.0,283.1499938964844,285.5697937011719,291.0583801269531,292.6455383300781,293.1499938964844,293.1499938964844,283.1499938964844,17281.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171551585197449,1.0,0.0,0.0,2.378589153289795,2.3785996437072754,3.7751325976387307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.03125,0.0,434.0164184570313,1895.4371337890625,0.0,1748.6783447265625,0.5941449999809265,1.0,0.0,3.0,1.0,0.0
12324720,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.8631104826927185,0.3758082091808319,0.340147316455841,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.947808802127838,0.4894379079341888,0.5345666408538818,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9273993968963624,0.4621571004390716,0.32438725233078,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8956941366195679,0.4199617803096771,0.3995485305786133,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.34735107421875,0.7801389694213867,0.2746170461177826,1.2467159032821655,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466186523437,1.0,0.6160255074501038,1.0,1.0,0.0,1.0,-3.333191633224488,3.333182573318481,8.93480591912521e-06,2.575349807739258,0.8550800085067749,0.8550800085067749,0.0,155.66787719726562,161.0,24062.640625,-0.0,3003.4951171875,1.0,283.1499938964844,285.5697937011719,291.0583801269531,292.6455383300781,293.1499938964844,293.1499938964844,283.1499938964844,17281.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171551585197449,1.0,0.0,0.0,2.378589153289795,2.3785996437072754,3.7751325976387307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.03125,0.0,434.0164184570313,1895.4371337890625,0.0,1748.6783447265625,0.5941449999809265,1.0,0.0,3.0,1.0,0.0
12324780,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8570669889450073,0.3747956752777099,0.3393649458885193,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.940533459186554,0.4886060655117035,0.5338197946548462,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.9202041029930116,0.4615456759929657,0.3240598440170288,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.889620840549469,0.419484406709671,0.3992305099964142,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.7748628854751587,0.2742184400558471,1.2455384731292725,286.3336181640625,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1236267089844,286.3335266113281,1.0,0.6171572804450989,1.0,1.0,0.0,1.0,-3.329277753829956,3.32926869392395,8.913962119549979e-06,2.5723745822906494,0.8626903891563416,0.8626903891563416,0.0,158.67999267578125,164.0,24161.369140625,-0.0,3012.094970703125,1.0,283.1499938964844,285.5516662597656,291.1085510253906,292.70172119140625,293.1499938964844,293.1499938964844,283.1499938964844,17283.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175450921058655,1.0,0.0,0.0,2.4055025577545166,2.405513286590576,3.861046309339145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.734375,0.0,446.9829406738281,1895.4371337890625,0.0,1751.8707275390625,0.6001203656196594,1.0,0.0,3.0,1.0,0.0
12324840,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8570669889450073,0.3747956752777099,0.3393649458885193,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.940533459186554,0.4886060655117035,0.5338197946548462,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.9202041029930116,0.4615456759929657,0.3240598440170288,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.889620840549469,0.419484406709671,0.3992305099964142,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.7748628854751587,0.2742184400558471,1.2455384731292725,286.3336181640625,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1236267089844,286.3335266113281,1.0,0.6171572804450989,1.0,1.0,0.0,1.0,-3.329277753829956,3.32926869392395,8.913962119549979e-06,2.5723745822906494,0.8626903891563416,0.8626903891563416,0.0,158.67999267578125,164.0,24161.369140625,-0.0,3012.094970703125,1.0,283.1499938964844,285.5516662597656,291.1085510253906,292.70172119140625,293.1499938964844,293.1499938964844,283.1499938964844,17283.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175450921058655,1.0,0.0,0.0,2.4055025577545166,2.405513286590576,3.861046309339145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.734375,0.0,446.9829406738281,1895.4371337890625,0.0,1751.8707275390625,0.6001203656196594,1.0,0.0,3.0,1.0,0.0
12324900,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8541812300682068,0.3743089735507965,0.3389792144298553,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.9369680285453796,0.4882033169269562,0.5334475636482239,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.916773796081543,0.4612550735473633,0.3238976299762726,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8867012858390808,0.4192568063735962,0.3990720212459564,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.334228515625,0.7723361849784851,0.2740292251110077,1.2449616193771362,286.3342590332031,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.12322998046875,286.3343505859375,1.0,0.6177233457565308,1.0,1.0,0.0,1.0,-3.32734489440918,3.327336072921753,8.903666639525909e-06,2.570901393890381,0.866675615310669,0.866675615310669,0.0,160.1785125732422,164.0,24241.787109375,-0.0,3016.396484375,1.0,283.1499938964844,285.5457763671875,291.13385009765625,292.7308654785156,293.1499938964844,293.1499938964844,283.1499938964844,17280.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177774310112,1.0,0.0,0.0,2.41900372505188,2.4190144538879395,3.904509071617213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.220703125,0.0,453.573974609375,1895.4371337890625,0.0,1753.773681640625,0.6031186580657959,1.0,0.0,3.0,1.0,0.0
12324960,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8514368534088135,0.3738503158092499,0.3386164307594299,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.9335272312164308,0.4878238439559936,0.5330972671508789,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.9135326743125916,0.4609896242618561,0.3237509429454803,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8839131593704224,0.4190496504306793,0.3989299535751343,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.7699297666549683,0.2738571763038635,1.2444474697113037,286.3353576660156,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1230163574219,286.33544921875,1.0,0.6182988882064819,1.0,1.0,0.0,1.0,-3.3255763053894043,3.325567483901977,8.894252459867857e-06,2.569553136825561,0.8707599639892578,0.8707599639892578,0.0,161.65286254882812,167.0,24323.623046875,-0.0,3020.913330078125,1.0,283.1499938964844,285.5404357910156,291.1597900390625,292.7615051269531,293.1499938964844,293.1499938964844,283.1499938964844,17276.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181550860404968,1.0,0.0,0.0,2.4325990676879883,2.432609796524048,3.948520657104382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.18603515625,0.0,460.2725830078125,1895.4371337890625,0.0,1756.8687744140625,0.606137216091156,1.0,0.0,3.0,1.0,0.0
12325020,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462632298469543,0.3729778528213501,0.3379397094249725,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9269404411315918,0.4871034026145935,0.5324463248252869,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.907533884048462,0.4604978263378143,0.3234910070896148,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8786323666572571,0.4186700880527496,0.3986840844154358,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653937339782715,0.2735486626625061,1.243589997291565,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194853782653809,1.0,1.0,0.0,1.0,-3.322441816329956,3.3224329948425293,8.877595064404886e-06,2.5671706199646,0.8791988492012024,0.8791988492012024,0.0,164.56820678710938,170.0,24489.150390625,-0.0,3030.61962890625,1.0,283.1499938964844,285.5298767089844,291.2119445800781,292.82403564453125,293.1499938964844,293.1499938964844,283.1499938964844,17267.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193508744239807,1.0,0.0,0.0,2.4600117206573486,2.460022687911988,4.038012662022085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.294921875,0.0,473.9894714355469,1895.4371337890625,0.0,1766.6837158203125,0.6122303605079651,1.0,0.0,3.0,1.0,0.0
12325080,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462632298469543,0.3729778528213501,0.3379397094249725,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9269404411315918,0.4871034026145935,0.5324463248252869,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.907533884048462,0.4604978263378143,0.3234910070896148,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8786323666572571,0.4186700880527496,0.3986840844154358,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653937339782715,0.2735486626625061,1.243589997291565,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194853782653809,1.0,1.0,0.0,1.0,-3.322441816329956,3.3224329948425293,8.877595064404886e-06,2.5671706199646,0.8791988492012024,0.8791988492012024,0.0,164.56820678710938,170.0,24489.150390625,-0.0,3030.61962890625,1.0,283.1499938964844,285.5298767089844,291.2119445800781,292.82403564453125,293.1499938964844,293.1499938964844,283.1499938964844,17267.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193508744239807,1.0,0.0,0.0,2.4600117206573486,2.460022687911988,4.038012662022085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.294921875,0.0,473.9894714355469,1895.4371337890625,0.0,1766.6837158203125,0.6122303605079651,1.0,0.0,3.0,1.0,0.0
12325140,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8413745164871216,0.3721364140510559,0.3372973501682281,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9206541776657104,0.4864074289798736,0.531829297542572,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9020916223526,0.4600282609462738,0.3232518434524536,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8736208081245422,0.4183132648468017,0.3984653353691101,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611175179481506,0.2732714414596557,1.24289071559906,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.33990478515625,1.0,0.6207141876220703,1.0,1.0,0.0,1.0,-3.3196322917938232,3.3196234703063965,8.862690265232231e-06,2.565039873123169,0.8879982829093933,0.8879982829093933,0.0,167.48390197753906,173.0,24655.9375,-0.0,3041.0166015625,1.0,283.1499938964844,285.5194091796875,291.2628173828125,292.8858642578125,293.1499938964844,293.1499938964844,283.1499938964844,17259.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209552526473999,1.0,0.0,0.0,2.4877021312713623,2.48771333694458,4.129429953536601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.1640625,0.0,488.1394653320313,1895.4371337890625,0.0,1779.888427734375,0.6183956861495972,1.0,0.0,3.0,1.0,0.0
12325200,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8413745164871216,0.3721364140510559,0.3372973501682281,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9206541776657104,0.4864074289798736,0.531829297542572,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9020916223526,0.4600282609462738,0.3232518434524536,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8736208081245422,0.4183132648468017,0.3984653353691101,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611175179481506,0.2732714414596557,1.24289071559906,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.33990478515625,1.0,0.6207141876220703,1.0,1.0,0.0,1.0,-3.3196322917938232,3.3196234703063965,8.862690265232231e-06,2.565039873123169,0.8879982829093933,0.8879982829093933,0.0,167.48390197753906,173.0,24655.9375,-0.0,3041.0166015625,1.0,283.1499938964844,285.5194091796875,291.2628173828125,292.8858642578125,293.1499938964844,293.1499938964844,283.1499938964844,17259.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209552526473999,1.0,0.0,0.0,2.4877021312713623,2.48771333694458,4.129429953536601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.1640625,0.0,488.1394653320313,1895.4371337890625,0.0,1779.888427734375,0.6183956861495972,1.0,0.0,3.0,1.0,0.0
12325260,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366919755935669,0.3713077306747436,0.3366700410842895,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.9146562814712524,0.4857183694839477,0.5312240123748779,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8969570994377136,0.4595621526241302,0.3230180144309997,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8688121438026428,0.4179631471633911,0.3982564508914947,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7570393085479736,0.2730128169059753,1.2422890663146973,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419494628906,1.0,0.6219744682312012,1.0,1.0,0.0,1.0,-3.316988945007324,3.316980123519897,8.848681318340823e-06,2.563035726547241,0.8971542119979858,0.8971542119979858,0.0,170.41928100585938,176.0,24822.779296875,-0.0,3051.869384765625,1.0,283.1499938964844,285.50897216796875,291.3118591308594,292.94598388671875,293.1499938964844,293.1499938964844,283.1499938964844,17252.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227447032928467,1.0,0.0,0.0,2.5156116485595703,2.515623092651367,4.222605696213577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.5947265625,0.0,502.7096862792969,1895.4371337890625,0.0,1794.6634521484375,0.6246214509010315,1.0,0.0,3.0,1.0,0.0
12325320,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366919755935669,0.3713077306747436,0.3366700410842895,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.9146562814712524,0.4857183694839477,0.5312240123748779,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8969570994377136,0.4595621526241302,0.3230180144309997,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8688121438026428,0.4179631471633911,0.3982564508914947,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7570393085479736,0.2730128169059753,1.2422890663146973,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419494628906,1.0,0.6219744682312012,1.0,1.0,0.0,1.0,-3.316988945007324,3.316980123519897,8.848681318340823e-06,2.563035726547241,0.8971542119979858,0.8971542119979858,0.0,170.41928100585938,176.0,24822.779296875,-0.0,3051.869384765625,1.0,283.1499938964844,285.50897216796875,291.3118591308594,292.94598388671875,293.1499938964844,293.1499938964844,283.1499938964844,17252.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227447032928467,1.0,0.0,0.0,2.5156116485595703,2.515623092651367,4.222605696213577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.5947265625,0.0,502.7096862792969,1895.4371337890625,0.0,1794.6634521484375,0.6246214509010315,1.0,0.0,3.0,1.0,0.0
12325380,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321784734725952,0.3704838752746582,0.3360490500926971,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.9089905023574828,0.4850278794765472,0.5306198596954346,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919755816459656,0.4590907990932464,0.3227823078632355,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8641842007637024,0.4176117181777954,0.3980485498905182,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7531349062919617,0.272765576839447,1.241748571395874,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.34375,1.0,0.6232556700706482,1.0,1.0,0.0,1.0,-3.314426898956299,3.314418077468872,8.835107109916862e-06,2.5610909461975098,0.9066640734672546,0.9066640734672546,0.0,173.3757781982422,179.0,24988.767578125,-0.0,3063.00048828125,1.0,283.1499938964844,285.49859619140625,291.3593139648437,293.0043334960937,293.1499938964844,293.1499938964844,283.1499938964844,17247.345703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245815396308899,1.0,0.0,0.0,2.5436575412750244,2.5436692237854004,4.3172843788852333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.58642578125,0.0,517.6700439453125,1895.4371337890625,0.0,1809.8807373046875,0.6338897943496704,1.0,0.0,3.0,1.0,0.0
12325440,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321784734725952,0.3704838752746582,0.3360490500926971,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.9089905023574828,0.4850278794765472,0.5306198596954346,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919755816459656,0.4590907990932464,0.3227823078632355,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8641842007637024,0.4176117181777954,0.3980485498905182,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7531349062919617,0.272765576839447,1.241748571395874,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.34375,1.0,0.6232556700706482,1.0,1.0,0.0,1.0,-3.314426898956299,3.314418077468872,8.835107109916862e-06,2.5610909461975098,0.9066640734672546,0.9066640734672546,0.0,173.3757781982422,179.0,24988.767578125,-0.0,3063.00048828125,1.0,283.1499938964844,285.49859619140625,291.3593139648437,293.0043334960937,293.1499938964844,293.1499938964844,283.1499938964844,17247.345703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245815396308899,1.0,0.0,0.0,2.5436575412750244,2.5436692237854004,4.3172843788852333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.58642578125,0.0,517.6700439453125,1895.4371337890625,0.0,1809.8807373046875,0.6338897943496704,1.0,0.0,3.0,1.0,0.0
12325500,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.334716796875,0.829957902431488,0.3700473308563232,0.3357322812080383,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.9062799215316772,0.4846586287021637,0.5303087830543518,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8895195722579956,0.4588274359703064,0.3226571381092071,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346862792969,0.8619158864021301,0.417414903640747,0.3979377448558807,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348388671875,0.7512275576591492,0.2726316452026367,1.2414759397506714,286.33465576171875,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1242980957031,286.33416748046875,1.0,0.6238986849784851,1.0,1.0,0.0,1.0,-3.313109397888184,3.313100576400757,8.828135833027773e-06,2.5600931644439697,0.9113823175430298,0.9113823175430298,0.0,174.86964416503906,179.0,25130.96484375,-0.0,3068.567138671875,1.0,283.1499938964844,285.4804382324219,291.38397216796875,293.037353515625,293.1499938964844,293.1499938964844,283.1499938964844,17548.76171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257061004638672,1.0,0.0,0.0,2.5796926021575928,2.579704523086548,4.440473162503622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.29345703125,0.0,538.9755249023438,1895.4371337890625,0.0,1819.22314453125,0.6398535370826721,1.0,0.0,3.0,1.0,0.0
12325560,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.827703058719635,0.3695830404758453,0.3353876769542694,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.9036044478416444,0.4842614829540252,0.5299656987190247,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.8870269060134888,0.4585334956645965,0.3225089013576507,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.859623372554779,0.4171930849552154,0.397802472114563,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295288085937,0.749302327632904,0.2724817991256714,1.2411353588104248,286.3293762207031,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1242370605469,286.3290405273437,1.0,0.624531090259552,1.0,1.0,0.0,1.0,-3.311586141586304,3.311577320098877,8.820069524517749e-06,2.558935165405273,0.91618549823761,0.91618549823761,0.0,176.3953094482422,182.0,25236.5703125,-0.0,3073.8583984375,1.0,283.1499938964844,285.46795654296875,291.4080810546875,293.0682983398437,293.1499938964844,293.1499938964844,283.1499938964844,17693.921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269579768180847,1.0,0.0,0.0,2.604132890701294,2.604145050048828,4.5250112634676043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.908203125,0.0,553.431640625,1895.4371337890625,0.0,1829.645263671875,0.6485148072242737,1.0,0.0,3.0,1.0,0.0
12325620,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067321777344,0.8231382369995117,0.368564248085022,0.3346277475357055,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8983423113822937,0.4833739697933197,0.5291913151741028,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8820004463195801,0.4578446745872497,0.3221506178379059,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550254702568054,0.4166651964187622,0.3974629938602447,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3068542480469,0.7454435229301453,0.2721254229545593,1.2402435541152954,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060607910156,1.0,0.6257506608963013,1.0,1.0,0.0,1.0,-3.3079519271850586,3.307943105697632,8.800810064713005e-06,2.5561611652374268,0.9256736040115356,0.9256736040115356,0.0,179.5076141357422,185.0,25510.6484375,-0.0,3083.481689453125,1.0,283.1499938964844,285.4275817871094,291.45623779296875,293.1337890625,293.1499938964844,293.1499938964844,283.1499938964844,18361.8671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300335168838501,1.0,0.0,0.0,2.679837942123413,2.679850578308105,4.791929200109735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.25,0.0,601.0508422851562,1895.4371337890625,0.0,1855.348876953125,0.6668224930763245,1.0,0.0,3.0,1.0,0.0
12325680,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067321777344,0.8231382369995117,0.368564248085022,0.3346277475357055,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8983423113822937,0.4833739697933197,0.5291913151741028,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8820004463195801,0.4578446745872497,0.3221506178379059,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550254702568054,0.4166651964187622,0.3974629938602447,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3068542480469,0.7454435229301453,0.2721254229545593,1.2402435541152954,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060607910156,1.0,0.6257506608963013,1.0,1.0,0.0,1.0,-3.3079519271850586,3.307943105697632,8.800810064713005e-06,2.5561611652374268,0.9256736040115356,0.9256736040115356,0.0,179.5076141357422,185.0,25510.6484375,-0.0,3083.481689453125,1.0,283.1499938964844,285.4275817871094,291.45623779296875,293.1337890625,293.1499938964844,293.1499938964844,283.1499938964844,18361.8671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300335168838501,1.0,0.0,0.0,2.679837942123413,2.679850578308105,4.791929200109735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.25,0.0,601.0508422851562,1895.4371337890625,0.0,1855.348876953125,0.6668224930763245,1.0,0.0,3.0,1.0,0.0
12325740,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8185156583786011,0.3674478530883789,0.3337761461734772,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8930690288543701,0.4823776483535766,0.5282963514328003,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8769717216491699,0.4570401906967163,0.321709394454956,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8504535555839539,0.4160372912883758,0.3970278203487396,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2817077636719,0.7416025996208191,0.2716983258724212,1.2390387058258057,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.2810363769531,1.0,0.6268891096115112,1.0,1.0,0.0,1.0,-3.303489923477173,3.303481101989746,8.777145922067575e-06,2.5527374744415283,0.9351290464401244,0.9351290464401244,0.0,182.6694793701172,188.0,25830.693359375,-0.0,3091.547119140625,1.0,283.1499938964844,285.38458251953125,291.502197265625,293.1986694335937,293.1499938964844,293.1499938964844,283.1499938964844,19180.810546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733623743057251,1.0,0.0,0.0,2.765230417251587,2.765244007110596,5.102182285554591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.9150390625,0.0,658.2616577148438,1895.4371337890625,0.0,1885.5294189453125,0.6874668598175049,1.0,0.0,3.0,1.0,0.0
