time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325800,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8185156583786011,0.3674478530883789,0.3337761461734772,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8930690288543701,0.4823776483535766,0.5282963514328003,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8769717216491699,0.4570401906967163,0.321709394454956,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8504535555839539,0.4160372912883758,0.3970278203487396,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2817077636719,0.7416025996208191,0.2716983258724212,1.2390387058258057,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.2810363769531,1.0,0.6268891096115112,1.0,1.0,0.0,1.0,-3.303489923477173,3.303481101989746,8.777145922067575e-06,2.5527374744415283,0.9351290464401244,0.9351290464401244,0.0,182.6694793701172,188.0,25830.693359375,-0.0,3091.547119140625,1.0,283.1499938964844,285.38458251953125,291.502197265625,293.1986694335937,293.1499938964844,293.1499938964844,283.1499938964844,19180.810546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733623743057251,1.0,0.0,0.0,2.765230417251587,2.765244007110596,5.102182285554591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.9150390625,0.0,658.2616577148438,1895.4371337890625,0.0,1885.5294189453125,0.6874668598175049,1.0,0.0,3.0,1.0,0.0
12325860,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.813927412033081,0.3662946224212646,0.3328796625137329,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8879269361495972,0.4813267588615417,0.5273290872573853,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8720868229866028,0.4561788141727447,0.3212195038795471,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8460317850112915,0.4153570532798767,0.3965330421924591,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378796339035034,0.2712341845035553,1.2376309633255005,286.2584228515625,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578430175781,1.0,0.6279548406600952,1.0,1.0,0.0,1.0,-3.298523664474488,3.2985148429870605,8.75080149853602e-06,2.548909902572632,0.9446310997009276,0.9446310997009276,0.0,185.81369018554688,191.0,26197.900390625,-0.0,3098.3828125,1.0,283.1499938964844,285.3440246582031,291.5474853515625,293.2662658691406,293.1499938964844,293.1499938964844,283.1499938964844,20101.15234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378920912742615,1.0,0.0,0.0,2.8566153049468994,2.856629610061645,5.444986754810088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.3837890625,0.0,723.5475463867188,1895.4371337890625,0.0,1921.6494140625,0.7095478177070618,1.0,0.0,3.0,1.0,0.0
12325920,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.813927412033081,0.3662946224212646,0.3328796625137329,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8879269361495972,0.4813267588615417,0.5273290872573853,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8720868229866028,0.4561788141727447,0.3212195038795471,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8460317850112915,0.4153570532798767,0.3965330421924591,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378796339035034,0.2712341845035553,1.2376309633255005,286.2584228515625,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578430175781,1.0,0.6279548406600952,1.0,1.0,0.0,1.0,-3.298523664474488,3.2985148429870605,8.75080149853602e-06,2.548909902572632,0.9446310997009276,0.9446310997009276,0.0,185.81369018554688,191.0,26197.900390625,-0.0,3098.3828125,1.0,283.1499938964844,285.3440246582031,291.5474853515625,293.2662658691406,293.1499938964844,293.1499938964844,283.1499938964844,20101.15234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378920912742615,1.0,0.0,0.0,2.8566153049468994,2.856629610061645,5.444986754810088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.3837890625,0.0,723.5475463867188,1895.4371337890625,0.0,1921.6494140625,0.7095478177070618,1.0,0.0,3.0,1.0,0.0
12325980,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8093560934066772,0.3651089072227478,0.3319548368453979,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8829469084739685,0.4802283346652984,0.5263106226921082,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8673732876777649,0.4552657008171081,0.3206942975521087,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417773246765137,0.4146317839622497,0.3959957659244537,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.734287440776825,0.2707416713237762,1.2360916137695312,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289638876914978,1.0,1.0,0.0,1.0,-3.29321813583374,3.293209314346313,8.722677193873096e-06,2.544811487197876,0.9541302919387816,0.9541302919387816,0.0,188.9310607910156,194.0,26558.921875,-0.0,3104.29931640625,1.0,283.1499938964844,285.3028564453125,291.590087890625,293.331787109375,293.1499938964844,293.1499938964844,283.1499938964844,21092.169921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427026033401489,1.0,0.0,0.0,2.951396942138672,2.9514122009277344,5.812307790620252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.8798828125,0.0,795.7769165039062,1895.4371337890625,0.0,1962.65869140625,0.7324397563934326,1.0,0.0,3.0,1.0,0.0
12326040,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8093560934066772,0.3651089072227478,0.3319548368453979,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8829469084739685,0.4802283346652984,0.5263106226921082,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8673732876777649,0.4552657008171081,0.3206942975521087,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417773246765137,0.4146317839622497,0.3959957659244537,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.734287440776825,0.2707416713237762,1.2360916137695312,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289638876914978,1.0,1.0,0.0,1.0,-3.29321813583374,3.293209314346313,8.722677193873096e-06,2.544811487197876,0.9541302919387816,0.9541302919387816,0.0,188.9310607910156,194.0,26558.921875,-0.0,3104.29931640625,1.0,283.1499938964844,285.3028564453125,291.590087890625,293.331787109375,293.1499938964844,293.1499938964844,283.1499938964844,21092.169921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427026033401489,1.0,0.0,0.0,2.951396942138672,2.9514122009277344,5.812307790620252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.8798828125,0.0,795.7769165039062,1895.4371337890625,0.0,1962.65869140625,0.7324397563934326,1.0,0.0,3.0,1.0,0.0
12326100,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193298339844,0.8070615530014038,0.3645035624504089,0.3314837217330932,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2191772460937,0.8805170655250549,0.479661226272583,0.5257844924926758,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8650791049003601,0.4547892808914184,0.3204196989536285,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192687988281,0.8397087454795837,0.4142524003982544,0.3957131206989288,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195129394531,0.7325359582901001,0.2704856097698211,1.235282301902771,286.2191772460937,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1185302734375,286.21832275390625,1.0,0.6294504404067993,1.0,1.0,0.0,1.0,-3.2904582023620605,3.290449380874634,8.708057066542096e-06,2.542676448822021,0.9588451981544496,0.9588451981544496,0.0,190.48068237304688,194.0,26757.107421875,-0.0,3106.962646484375,1.0,283.1499938964844,285.2789001464844,291.6102600097656,293.3641967773437,293.1499938964844,293.1499938964844,283.1499938964844,21724.08984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745198667049408,1.0,0.0,0.0,3.007568359375,3.0075840950012207,6.035654109837196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.17138671875,0.0,840.9822387695312,1895.4371337890625,0.0,1984.059326171875,0.743241548538208,1.0,0.0,3.0,1.0,0.0
12326160,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094421386719,0.804741621017456,0.3638924658298492,0.331001877784729,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8781138062477112,0.4790845513343811,0.5252421498298645,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8628125190734863,0.4543021321296692,0.3201335072517395,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093811035156,0.837665319442749,0.4138638079166412,0.3954175114631653,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095642089844,0.7308016419410706,0.2702243626117706,1.2344365119934082,286.2093505859375,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1177673339844,286.20867919921875,1.0,0.6299244165420532,1.0,1.0,0.0,1.0,-3.28759503364563,3.287586212158203,8.69289488036884e-06,2.54045844078064,0.9636278748512268,0.9636278748512268,0.0,192.03073120117188,197.0,26908.060546875,-0.0,3109.396484375,1.0,283.1499938964844,285.2621459960937,291.62896728515625,293.3930053710937,293.1499938964844,293.1499938964844,283.1499938964844,22130.962890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476417422294617,1.0,0.0,0.0,3.047780752182007,3.0477969646453857,6.19813135926961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.84765625,0.0,874.0565795898438,1895.4371337890625,0.0,2005.083984375,0.7557101249694824,1.0,0.0,3.0,1.0,0.0
12326220,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001641631126404,0.3626488745212555,0.3300233781337738,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8734232783317566,0.4779000580310821,0.5241281390190125,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8583971858024597,0.4532924592494964,0.3195396959781647,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8336795568466187,0.4130574464797973,0.3948018550872803,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7274040579795837,0.2696865200996399,1.232683777809143,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308433413505554,1.0,1.0,0.0,1.0,-3.281691551208496,3.2816827297210693,8.661657375341747e-06,2.5358781814575195,0.9731279611587524,0.9731279611587524,0.0,195.11618041992188,200.0,27242.201171875,-0.0,3113.77734375,1.0,283.1499938964844,285.22247314453125,291.6644897460937,293.4497985839844,293.1499938964844,293.1499938964844,283.1499938964844,23202.556640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524480819702148,1.0,0.0,0.0,3.1446197032928467,3.144636869430542,6.598262416446232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.25439453125,0.0,957.7459106445312,1895.4371337890625,0.0,2046.667724609375,0.7790834307670593,1.0,0.0,3.0,1.0,0.0
12326280,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001641631126404,0.3626488745212555,0.3300233781337738,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8734232783317566,0.4779000580310821,0.5241281390190125,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8583971858024597,0.4532924592494964,0.3195396959781647,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8336795568466187,0.4130574464797973,0.3948018550872803,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7274040579795837,0.2696865200996399,1.232683777809143,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308433413505554,1.0,1.0,0.0,1.0,-3.281691551208496,3.2816827297210693,8.661657375341747e-06,2.5358781814575195,0.9731279611587524,0.9731279611587524,0.0,195.11618041992188,200.0,27242.201171875,-0.0,3113.77734375,1.0,283.1499938964844,285.22247314453125,291.6644897460937,293.4497985839844,293.1499938964844,293.1499938964844,283.1499938964844,23202.556640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524480819702148,1.0,0.0,0.0,3.1446197032928467,3.144636869430542,6.598262416446232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.25439453125,0.0,957.7459106445312,1895.4371337890625,0.0,2046.667724609375,0.7790834307670593,1.0,0.0,3.0,1.0,0.0
12326340,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956874370574951,0.3613828718662262,0.3290238976478576,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8688754439353943,0.4766800999641418,0.5229744911193848,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8541241884231567,0.4522417187690735,0.3189166188240051,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8298069834709167,0.4122174382209778,0.3941535055637359,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240788340568542,0.2691324651241302,1.230853796005249,286.1603698730469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.6317272186279297,1.0,1.0,0.0,1.0,-3.275553703308105,3.275545120239258,8.629213880340103e-06,2.531106472015381,0.98263680934906,0.98263680934906,0.0,198.1881256103516,203.0,27559.19140625,-0.0,3117.54736328125,1.0,283.1499938964844,285.1841125488281,291.6972045898437,293.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,24295.46875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570065259933472,1.0,0.0,0.0,3.241086721420288,3.241105079650879,7.009300020399678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.09228515625,0.0,1046.27783203125,1895.4371337890625,0.0,2086.3681640625,0.8023614287376404,1.0,0.0,3.0,1.0,0.0
12326400,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956874370574951,0.3613828718662262,0.3290238976478576,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8688754439353943,0.4766800999641418,0.5229744911193848,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8541241884231567,0.4522417187690735,0.3189166188240051,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8298069834709167,0.4122174382209778,0.3941535055637359,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240788340568542,0.2691324651241302,1.230853796005249,286.1603698730469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.6317272186279297,1.0,1.0,0.0,1.0,-3.275553703308105,3.275545120239258,8.629213880340103e-06,2.531106472015381,0.98263680934906,0.98263680934906,0.0,198.1881256103516,203.0,27559.19140625,-0.0,3117.54736328125,1.0,283.1499938964844,285.1841125488281,291.6972045898437,293.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,24295.46875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570065259933472,1.0,0.0,0.0,3.241086721420288,3.241105079650879,7.009300020399678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.09228515625,0.0,1046.27783203125,1895.4371337890625,0.0,2086.3681640625,0.8023614287376404,1.0,0.0,3.0,1.0,0.0
12326460,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913169860839844,0.3601025938987732,0.3280083239078522,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8644707798957825,0.4754327833652496,0.5217874646186829,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8499905467033386,0.4511582255363464,0.3182682394981384,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260341882705688,0.4113510251045227,0.3934774100780487,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208095192909241,0.2685680389404297,1.228966474533081,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.1377258300781,1.0,0.632582426071167,1.0,1.0,0.0,1.0,-3.2692291736602783,3.2692205905914307,8.595810868428089e-06,2.5261752605438232,0.9923049211502076,0.9923049211502076,0.0,201.24644470214844,191.0,27877.81640625,-0.0,3120.8115234375,1.0,283.1499938964844,285.1483459472656,291.72998046875,293.5537414550781,293.1499938964844,293.1499938964844,283.1499938964844,25399.4765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607508301734924,1.0,0.0,0.0,3.33673095703125,3.336750268936157,7.4290909424235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.951171875,0.0,1139.2637939453125,1895.4371337890625,0.0,2119.161376953125,0.8254345059394836,1.0,0.0,3.0,1.0,0.0
12326520,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913169860839844,0.3601025938987732,0.3280083239078522,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8644707798957825,0.4754327833652496,0.5217874646186829,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8499905467033386,0.4511582255363464,0.3182682394981384,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260341882705688,0.4113510251045227,0.3934774100780487,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208095192909241,0.2685680389404297,1.228966474533081,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.1377258300781,1.0,0.632582426071167,1.0,1.0,0.0,1.0,-3.2692291736602783,3.2692205905914307,8.595810868428089e-06,2.5261752605438232,0.9923049211502076,0.9923049211502076,0.0,201.24644470214844,191.0,27877.81640625,-0.0,3120.8115234375,1.0,283.1499938964844,285.1483459472656,291.72998046875,293.5537414550781,293.1499938964844,293.1499938964844,283.1499938964844,25399.4765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607508301734924,1.0,0.0,0.0,3.33673095703125,3.336750268936157,7.4290909424235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.951171875,0.0,1139.2637939453125,1895.4371337890625,0.0,2119.161376953125,0.8254345059394836,1.0,0.0,3.0,1.0,0.0
12326580,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937266826629639,0.3588572442531585,0.3267611563205719,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673022985458374,0.4741967916488647,0.5202990770339966,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8527454137802124,0.4500854015350342,0.3174246847629547,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286753296852112,0.4104944169521332,0.3925382494926452,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231038808822632,0.2680246531963348,1.2258851528167725,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1200866699219,1.0,0.6291207671165466,1.0,1.0,0.0,1.0,-3.2603275775909424,3.2603189945220947,8.549005542590749e-06,2.519273519515991,1.0,1.0,0.0,197.5961456298828,179.0,28209.4375,-0.0,3081.103759765625,1.0,283.1499938964844,285.1162109375,291.7707214355469,293.6119689941406,293.1499938964844,293.1499938964844,283.1499938964844,26537.490234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634676098823547,1.0,0.0,0.0,3.431051015853882,3.431071281433105,7.855026638026175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.71337890625,0.0,1236.3941650390625,1895.4371337890625,0.0,2143.055908203125,0.8481729030609131,1.0,0.0,3.0,1.0,0.0
12326640,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937266826629639,0.3588572442531585,0.3267611563205719,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673022985458374,0.4741967916488647,0.5202990770339966,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8527454137802124,0.4500854015350342,0.3174246847629547,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286753296852112,0.4104944169521332,0.3925382494926452,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231038808822632,0.2680246531963348,1.2258851528167725,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1200866699219,1.0,0.6291207671165466,1.0,1.0,0.0,1.0,-3.2603275775909424,3.2603189945220947,8.549005542590749e-06,2.519273519515991,1.0,1.0,0.0,197.5961456298828,179.0,28209.4375,-0.0,3081.103759765625,1.0,283.1499938964844,285.1162109375,291.7707214355469,293.6119689941406,293.1499938964844,293.1499938964844,283.1499938964844,26537.490234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634676098823547,1.0,0.0,0.0,3.431051015853882,3.431071281433105,7.855026638026175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.71337890625,0.0,1236.3941650390625,1895.4371337890625,0.0,2143.055908203125,0.8481729030609131,1.0,0.0,3.0,1.0,0.0
12326700,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.7966954112052917,0.3582701385021209,0.3261065781116485,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119384765625,0.8706080317497253,0.473602294921875,0.5195041298866272,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8559284210205078,0.4495735168457031,0.3169710636138916,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8316603302955627,0.4100888073444366,0.3920236527919769,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.7256813049316406,0.2677801847457886,1.224147915840149,286.1119384765625,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1123046875,286.111572265625,1.0,0.626562237739563,1.0,1.0,0.0,1.0,-3.25545620918274,3.255447626113892,8.523381438862998e-06,2.5154712200164795,1.0,1.0,0.0,194.14903259277344,179.0,28393.291015625,-0.0,3051.406982421875,1.0,283.1499938964844,285.099853515625,291.7950134277344,293.6456298828125,293.1499938964844,293.1499938964844,283.1499938964844,27336.060546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646252512931824,1.0,0.0,0.0,3.482506275177002,3.482527256011963,8.09239622867608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.33935546875,0.0,1292.8350830078125,1895.4371337890625,0.0,2153.26220703125,0.8579455018043518,1.0,0.0,3.0,1.0,0.0
12326760,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8005271553993225,0.3577140271663666,0.3254483938217163,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8748603463172913,0.4730314612388611,0.5186970829963684,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8600237369537354,0.4490861296653747,0.3165099620819092,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8354715704917908,0.4097056090831756,0.3914981186389923,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.7289499640464783,0.2675599753856659,1.2223747968673706,286.109619140625,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1123962402344,286.1095886230469,1.0,0.6236302852630615,1.0,1.0,0.0,1.0,-3.250502109527588,3.25049376487732,8.497342605551239e-06,2.511597156524658,1.0,1.0,0.0,190.02761840820312,167.0,28558.115234375,-0.0,3017.87744140625,1.0,283.1499938964844,285.0917053222656,291.8211669921875,293.67999267578125,293.1499938964844,293.1499938964844,283.1499938964844,27863.830078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656689286231995,1.0,0.0,0.0,3.515963792800904,3.515985012054444,8.248634344454331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.6806640625,0.0,1330.4561767578125,1895.4371337890625,0.0,2162.47607421875,0.868931233882904,1.0,0.0,3.0,1.0,0.0
12326820,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8103092312812805,0.356688380241394,0.3241627812385559,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858687281608582,0.4719603955745697,0.5171000361442566,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8706675171852112,0.4481822252273559,0.3155997097492218,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453226685523987,0.4090063869953155,0.3904583156108856,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373222708702087,0.2671940326690674,1.2189090251922607,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170279383659363,1.0,1.0,0.0,1.0,-3.240773200988769,3.240764856338501,8.4462799350149e-06,2.503971576690674,1.0,1.0,0.0,180.4122009277344,155.0,28978.7734375,-0.0,2943.900146484375,1.0,283.1499938964844,285.0771484375,291.8818664550781,293.7626647949219,293.1499938964844,293.1499938964844,283.1499938964844,29119.921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768020749092102,1.0,0.0,0.0,3.594339370727539,3.5943617820739746,8.620480116405815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.95849609375,0.0,1421.427734375,1895.4371337890625,0.0,2183.282470703125,0.8881275653839111,1.0,0.0,3.0,1.0,0.0
12326880,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8103092312812805,0.356688380241394,0.3241627812385559,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858687281608582,0.4719603955745697,0.5171000361442566,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8706675171852112,0.4481822252273559,0.3155997097492218,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453226685523987,0.4090063869953155,0.3904583156108856,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373222708702087,0.2671940326690674,1.2189090251922607,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170279383659363,1.0,1.0,0.0,1.0,-3.240773200988769,3.240764856338501,8.4462799350149e-06,2.503971576690674,1.0,1.0,0.0,180.4122009277344,155.0,28978.7734375,-0.0,2943.900146484375,1.0,283.1499938964844,285.0771484375,291.8818664550781,293.7626647949219,293.1499938964844,293.1499938964844,283.1499938964844,29119.921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768020749092102,1.0,0.0,0.0,3.594339370727539,3.5943617820739746,8.620480116405815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.95849609375,0.0,1421.427734375,1895.4371337890625,0.0,2183.282470703125,0.8881275653839111,1.0,0.0,3.0,1.0,0.0
12326940,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055603027344,0.8220273852348328,0.3557678461074829,0.3229318559169769,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8999282121658325,0.470979243516922,0.5155505537986755,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8843844532966614,0.4473664462566376,0.3147192001342773,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8580769300460815,0.4083925187587738,0.389455646276474,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481057047843933,0.266923576593399,1.215665340423584,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098328828811646,1.0,1.0,0.0,1.0,-3.231507062911988,3.2314987182617188,8.397734745813068e-06,2.4966869354248047,1.0,1.0,0.0,169.68408203125,143.0,29420.146484375,-0.0,2865.180908203125,1.0,283.1499938964844,285.0669250488281,291.95037841796875,293.8558654785156,293.1499938964844,293.1499938964844,283.1499938964844,30326.453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709261178970337,1.0,0.0,0.0,3.668046236038208,3.668069362640381,8.977654033515137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.59130859375,0.0,1510.67822265625,1895.4371337890625,0.0,2209.066650390625,0.9061987400054932,1.0,0.0,3.0,1.0,0.0
12327000,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055603027344,0.8220273852348328,0.3557678461074829,0.3229318559169769,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8999282121658325,0.470979243516922,0.5155505537986755,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8843844532966614,0.4473664462566376,0.3147192001342773,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8580769300460815,0.4083925187587738,0.389455646276474,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481057047843933,0.266923576593399,1.215665340423584,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098328828811646,1.0,1.0,0.0,1.0,-3.231507062911988,3.2314987182617188,8.397734745813068e-06,2.4966869354248047,1.0,1.0,0.0,169.68408203125,143.0,29420.146484375,-0.0,2865.180908203125,1.0,283.1499938964844,285.0669250488281,291.95037841796875,293.8558654785156,293.1499938964844,293.1499938964844,283.1499938964844,30326.453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709261178970337,1.0,0.0,0.0,3.668046236038208,3.668069362640381,8.977654033515137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.59130859375,0.0,1510.67822265625,1895.4371337890625,0.0,2209.066650390625,0.9061987400054932,1.0,0.0,3.0,1.0,0.0
12327060,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359671831130981,0.3549399375915527,0.3217628598213196,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.91804838180542,0.4700802266597748,0.5140634179115295,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9012245535850524,0.4466294348239898,0.3138766884803772,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740082383155823,0.4078560769557953,0.3885029256343841,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616314888000488,0.2667401432991028,1.2127037048339844,286.1102600097656,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107177734375,1.0,0.602324366569519,1.0,1.0,0.0,1.0,-3.222825527191162,3.2228171825408936,8.352324584848247e-06,2.489840269088745,1.0,1.0,0.0,158.35772705078125,131.0,29883.53125,-0.0,2784.8125,1.0,283.1499938964844,285.0603332519531,292.0239562988281,293.9561462402344,293.1499938964844,293.1499938964844,283.1499938964844,31499.640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742721438407898,1.0,0.0,0.0,3.738322734832764,3.738346815109253,9.32495709093928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.0693359375,0.0,1599.1824951171875,1895.4371337890625,0.0,2238.86865234375,0.9234418869018556,1.0,0.0,3.0,1.0,0.0
12327120,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359671831130981,0.3549399375915527,0.3217628598213196,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.91804838180542,0.4700802266597748,0.5140634179115295,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9012245535850524,0.4466294348239898,0.3138766884803772,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740082383155823,0.4078560769557953,0.3885029256343841,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616314888000488,0.2667401432991028,1.2127037048339844,286.1102600097656,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107177734375,1.0,0.602324366569519,1.0,1.0,0.0,1.0,-3.222825527191162,3.2228171825408936,8.352324584848247e-06,2.489840269088745,1.0,1.0,0.0,158.35772705078125,131.0,29883.53125,-0.0,2784.8125,1.0,283.1499938964844,285.0603332519531,292.0239562988281,293.9561462402344,293.1499938964844,293.1499938964844,283.1499938964844,31499.640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742721438407898,1.0,0.0,0.0,3.738322734832764,3.738346815109253,9.32495709093928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.0693359375,0.0,1599.1824951171875,1895.4371337890625,0.0,2238.86865234375,0.9234418869018556,1.0,0.0,3.0,1.0,0.0
12327180,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8531524538993835,0.3541942536830902,0.3206564784049988,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9413167238235474,0.4692562818527221,0.5126431584358215,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.923125982284546,0.4459636211395263,0.3130745589733124,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936306834220886,0.4073898792266845,0.3876040577888489,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784864902496338,0.266634851694107,1.2100359201431274,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.11895751953125,1.0,0.5946513414382935,1.0,1.0,0.0,1.0,-3.2147562503814697,3.214747905731201,8.310171324410476e-06,2.4834542274475098,1.0,1.0,0.0,146.7116241455078,119.0,30368.44140625,-0.0,2704.35400390625,1.0,283.1499938964844,285.056640625,292.1016540527344,294.0621337890625,293.1499938964844,293.1499938964844,283.1499938964844,32650.478515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779176831245422,1.0,0.0,0.0,3.805999755859375,3.8060247898101807,9.665643574408025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.13232421875,0.0,1687.6175537109375,1895.4371337890625,0.0,2271.464599609375,0.940056085586548,1.0,0.0,3.0,1.0,0.0
12327240,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8531524538993835,0.3541942536830902,0.3206564784049988,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9413167238235474,0.4692562818527221,0.5126431584358215,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.923125982284546,0.4459636211395263,0.3130745589733124,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936306834220886,0.4073898792266845,0.3876040577888489,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784864902496338,0.266634851694107,1.2100359201431274,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.11895751953125,1.0,0.5946513414382935,1.0,1.0,0.0,1.0,-3.2147562503814697,3.214747905731201,8.310171324410476e-06,2.4834542274475098,1.0,1.0,0.0,146.7116241455078,119.0,30368.44140625,-0.0,2704.35400390625,1.0,283.1499938964844,285.056640625,292.1016540527344,294.0621337890625,293.1499938964844,293.1499938964844,283.1499938964844,32650.478515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779176831245422,1.0,0.0,0.0,3.805999755859375,3.8060247898101807,9.665643574408025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.13232421875,0.0,1687.6175537109375,1895.4371337890625,0.0,2271.464599609375,0.940056085586548,1.0,0.0,3.0,1.0,0.0
12327300,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1215515136719,0.8633916974067688,0.3538490533828735,0.3201276659965515,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.9542367458343506,0.4688701629638672,0.511959969997406,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.9364187121391296,0.4456548690795898,0.3126898407936096,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.905066192150116,0.407180905342102,0.3871761262416839,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214904785156,0.7883920669555664,0.2666088342666626,1.2088139057159424,286.12164306640625,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1221618652344,286.1221008300781,1.0,0.5907800793647766,1.0,1.0,0.0,1.0,-3.210958957672119,3.2109506130218506,8.29035161586944e-06,2.480440855026245,1.0,1.0,0.0,140.8169708251953,119.0,30637.26171875,-0.0,2664.359130859375,1.0,283.1499938964844,285.05328369140625,292.14208984375,294.1180114746094,293.1499938964844,293.1499938964844,283.1499938964844,33356.015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798399329185486,1.0,0.0,0.0,3.846901416778565,3.846926927566528,9.87450675893342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.478515625,0.0,1742.61328125,1895.4371337890625,0.0,2288.703369140625,0.9472872614860536,1.0,0.0,3.0,1.0,0.0
12327360,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292724609375,0.8749739527702332,0.3535230755805969,0.3196109533309936,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.9675821661949158,0.468502014875412,0.5112906694412231,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293334960937,0.95073401927948,0.4453629851341247,0.3123129904270172,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293029785156,0.9187532067298888,0.4069884419441223,0.3867595195770263,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1291198730469,0.7994031310081482,0.2666001617908478,1.2076553106307983,286.1293640136719,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.12384033203125,286.1300354003906,1.0,0.5868931412696838,1.0,1.0,0.0,1.0,-3.207289934158325,3.207281827926636,8.271209480881225e-06,2.4775235652923584,1.0,1.0,0.0,134.89517211914062,122.0,30873.2734375,-0.0,2624.565185546875,1.0,283.1499938964844,285.05535888671875,292.1829528808594,294.17315673828125,293.1499938964844,293.1499938964844,283.04998779296875,33786.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817757725715637,1.0,0.0,0.0,3.871642827987671,3.871668577194214,1.000193037725694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.720703125,0.0,1776.452880859375,1895.4371337890625,0.0,2306.0986328125,0.9551769495010376,1.0,0.0,3.0,1.0,0.0
12327420,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.8858532309532166,0.3526099026203155,0.3186872005462646,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9789329767227172,0.467535525560379,0.5101068615913391,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633241295814514,0.4445192813873291,0.3116439282894134,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.9322211146354676,0.4063999652862549,0.3860762417316437,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872497558594,0.8097983002662659,0.2664493024349212,1.2062642574310305,286.08740234375,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.087890625,1.0,0.5834342837333679,1.0,1.0,0.0,1.0,-3.201641082763672,3.201632738113404,8.241652722063009e-06,2.472980499267578,1.0,1.0,0.0,129.6093292236328,125.0,31819.09375,-0.0,2584.40625,1.0,283.05206298828125,284.98931884765625,292.2884521484375,294.344482421875,293.1499938964844,293.1499938964844,282.75,34735.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791398286819458,1.0,0.0,0.0,3.925637006759644,3.925663709640503,1.028285169013543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.8857421875,0.0,1851.8182373046875,1895.4371337890625,0.0,2393.056396484375,0.9663537740707396,1.0,0.0,3.0,1.0,0.0
12327480,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.8858532309532166,0.3526099026203155,0.3186872005462646,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9789329767227172,0.467535525560379,0.5101068615913391,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633241295814514,0.4445192813873291,0.3116439282894134,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.9322211146354676,0.4063999652862549,0.3860762417316437,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872497558594,0.8097983002662659,0.2664493024349212,1.2062642574310305,286.08740234375,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.087890625,1.0,0.5834342837333679,1.0,1.0,0.0,1.0,-3.201641082763672,3.201632738113404,8.241652722063009e-06,2.472980499267578,1.0,1.0,0.0,129.6093292236328,125.0,31819.09375,-0.0,2584.40625,1.0,283.05206298828125,284.98931884765625,292.2884521484375,294.344482421875,293.1499938964844,293.1499938964844,282.75,34735.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791398286819458,1.0,0.0,0.0,3.925637006759644,3.925663709640503,1.028285169013543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.8857421875,0.0,1851.8182373046875,1895.4371337890625,0.0,2393.056396484375,0.9663537740707396,1.0,0.0,3.0,1.0,0.0
12327540,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.8859214186668396,0.3508579134941101,0.3173228204250335,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.9793035984039308,0.4657865464687347,0.5084496736526489,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.9637387990951538,0.4428301751613617,0.310631513595581,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.93288391828537,0.4051071107387543,0.3850407004356384,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8104725480079651,0.265774130821228,1.203872561454773,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817902088165283,1.0,1.0,0.0,1.0,-3.192935943603516,3.192927598953247,8.196640919777565e-06,2.466154098510742,1.0,1.0,0.0,128.67965698242188,128.0,33587.13671875,-0.0,2562.10009765625,1.0,282.7560119628906,284.7873229980469,292.41961669921875,294.60626220703125,293.1499938964844,293.1499938964844,282.45001220703125,35244.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127002120018005,1.0,0.0,0.0,3.954312086105346,3.954339027404785,1.0433623174321838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.2060546875,0.0,1892.695556640625,1895.4371337890625,0.0,2588.081298828125,0.9731760025024414,1.0,0.0,3.0,1.0,0.0
12327600,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.8859214186668396,0.3508579134941101,0.3173228204250335,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.9793035984039308,0.4657865464687347,0.5084496736526489,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.9637387990951538,0.4428301751613617,0.310631513595581,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.93288391828537,0.4051071107387543,0.3850407004356384,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8104725480079651,0.265774130821228,1.203872561454773,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817902088165283,1.0,1.0,0.0,1.0,-3.192935943603516,3.192927598953247,8.196640919777565e-06,2.466154098510742,1.0,1.0,0.0,128.67965698242188,128.0,33587.13671875,-0.0,2562.10009765625,1.0,282.7560119628906,284.7873229980469,292.41961669921875,294.60626220703125,293.1499938964844,293.1499938964844,282.45001220703125,35244.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127002120018005,1.0,0.0,0.0,3.954312086105346,3.954339027404785,1.0433623174321838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.2060546875,0.0,1892.695556640625,1895.4371337890625,0.0,2588.081298828125,0.9731760025024414,1.0,0.0,3.0,1.0,0.0
12327660,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.8790262937545776,0.3484705984592438,0.3153839409351349,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9728448390960692,0.4633600413799286,0.5060874223709106,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9565136432647704,0.4404463171958923,0.3091438412666321,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9253163933753968,0.4031871855258941,0.3834508061408996,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.8049298524856567,0.2645741105079651,1.1994421482086182,285.7685852050781,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.7683410644531,1.0,0.5808069109916687,1.0,1.0,0.0,1.0,-3.17911148071289,3.179103374481201,8.125442946038675e-06,2.45532488822937,1.0,1.0,0.0,130.17564392089844,131.0,35418.33203125,-0.0,2543.0341796875,1.0,282.4559631347656,284.5887756347656,292.512451171875,294.8181457519531,293.1499938964844,293.1499938964844,282.1499938964844,35550.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344413638114929,1.0,0.0,0.0,3.971402168273926,3.971429347991944,1.0524004210310522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.275390625,0.0,1917.3421630859373,1895.4371337890625,0.0,2789.827880859375,0.9772413372993468,1.0,0.0,3.0,1.0,0.0
