time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327720,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.8790262937545776,0.3484705984592438,0.3153839409351349,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9728448390960692,0.4633600413799286,0.5060874223709106,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9565136432647704,0.4404463171958923,0.3091438412666321,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9253163933753968,0.4031871855258941,0.3834508061408996,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.8049298524856567,0.2645741105079651,1.1994421482086182,285.7685852050781,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.7683410644531,1.0,0.5808069109916687,1.0,1.0,0.0,1.0,-3.17911148071289,3.179103374481201,8.125442946038675e-06,2.45532488822937,1.0,1.0,0.0,130.17564392089844,131.0,35418.33203125,-0.0,2543.0341796875,1.0,282.4559631347656,284.5887756347656,292.512451171875,294.8181457519531,293.1499938964844,293.1499938964844,282.1499938964844,35550.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344413638114929,1.0,0.0,0.0,3.971402168273926,3.971429347991944,1.0524004210310522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.275390625,0.0,1917.3421630859373,1895.4371337890625,0.0,2789.827880859375,0.9772413372993468,1.0,0.0,3.0,1.0,0.0
12327780,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6059265136719,0.8714247345924377,0.3462763726711273,0.3136239051818847,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056213378906,0.965082049369812,0.4610870778560638,0.5038811564445496,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056823730469,0.9479790329933168,0.4382081627845764,0.3077518343925476,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6057434082031,0.9167299270629884,0.4013333320617676,0.3819172382354736,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062927246094,0.7983498573303223,0.2633323967456817,1.1947959661483765,285.6056213378906,284.95001220703125,294.4927673339844,289.4925537109375,294.4912414550781,297.1058959960937,285.6040344238281,1.0,0.5801527500152588,1.0,1.0,0.0,1.0,-3.1655876636505127,3.1655797958374023,8.056113074417226e-06,2.44473934173584,1.0,1.0,0.0,132.19187927246094,131.0,37143.97265625,-0.0,2527.50439453125,1.0,282.1631164550781,284.3976135253906,292.5926513671875,295.0175476074219,293.1499938964844,293.1499938964844,282.1499938964844,35703.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522688746452332,1.0,0.0,0.0,3.979944944381714,3.979972124099731,1.0569328878773376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.3935546875,0.0,1929.74169921875,1895.4371337890625,0.0,2956.52587890625,0.9792733192443848,1.0,0.0,3.0,1.0,0.0
12327840,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6013488769531,0.8693386912345886,0.3457421660423279,0.3131444752216339,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6012878417969,0.9628528356552124,0.4605242013931274,0.5032798051834106,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6012878417969,0.9455583691596984,0.4376604259014129,0.3073717951774597,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.9143851399421692,0.4008702933788299,0.3814922869205475,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014404296875,0.7965112924575806,0.2630129754543304,1.193466067314148,285.6012878417969,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.10369873046875,285.6010131835937,1.0,0.5799835324287415,1.0,1.0,0.0,1.0,-3.1618151664733887,3.1618072986602783,8.03679631644627e-06,2.441774368286133,1.0,1.0,0.0,132.77340698242188,134.0,37249.9296875,-0.0,2523.29541015625,1.0,282.1559143066406,284.3931884765625,292.5937805175781,295.0131530761719,293.1499938964844,293.1499938964844,281.8500061035156,35732.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542528748512268,1.0,0.0,0.0,3.981569528579712,3.9815969467163086,1.05779599834932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.09619140625,0.0,1932.10595703125,1895.4371337890625,0.0,2975.119140625,0.9796597361564636,1.0,0.0,3.0,1.0,0.0
12327900,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46826171875,0.8643280267715454,0.3442999422550201,0.3119865357875824,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.467041015625,0.9573129415512084,0.4590136110782623,0.5018066167831421,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672546386719,0.9396164417266846,0.4361829459667206,0.3064496517181396,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46759033203125,0.9088213443756104,0.3996194303035736,0.3804483711719513,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698791503906,0.7920414209365845,0.2621448636054992,1.1901463270187378,285.46697998046875,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.0979309082031,285.46002197265625,1.0,0.5795745253562927,1.0,1.0,0.0,1.0,-3.1525282859802246,3.1525204181671143,7.98938526713755e-06,2.434492826461792,1.0,1.0,0.0,134.2165985107422,134.0,38711.01953125,-0.0,2513.029052734375,1.0,281.89306640625,284.2298278808594,292.66070556640625,295.2124938964844,293.1499938964844,293.1499938964844,281.8500061035156,35793.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659215569496155,1.0,0.0,0.0,3.9849836826324463,3.985010862350464,1.0596107813398703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.33203125,0.0,1937.0802001953125,1895.4371337890625,0.0,3084.550537109375,0.9804717302322388,1.0,0.0,3.0,1.0,0.0
12327960,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322814941406,0.8589251041412354,0.3427803218364715,0.3106952011585235,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.9510870575904846,0.4574165940284729,0.5001754760742188,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.9330472946166992,0.4346221089363098,0.3054219782352447,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322509765625,0.9030435085296632,0.3982853293418884,0.3792790174484253,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4323425292969,0.78716641664505,0.2612028419971466,1.1863720417022705,285.4322204589844,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0916442871094,285.4319152832031,1.0,0.5791128277778625,1.0,1.0,0.0,1.0,-3.142091751098633,3.1420838832855225,7.936301699373871e-06,2.426321506500244,1.0,1.0,0.0,135.83462524414062,137.0,39037.8515625,-0.0,2501.529052734375,1.0,281.8557434082031,284.1967468261719,292.673828125,295.2025451660156,293.1499938964844,293.1499938964844,281.54998779296875,35840.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720085620880127,1.0,0.0,0.0,3.987615346908569,3.987642765045166,1.0610107210595745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.4462890625,0.0,1940.9205322265625,1895.4371337890625,0.0,3141.65087890625,0.9810976386070251,1.0,0.0,3.0,1.0,0.0
12328020,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486644625663757,0.339647114276886,0.3080901801586151,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.938557744026184,0.4540987014770508,0.4968410134315491,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.9202763438224792,0.4313852787017822,0.303333580493927,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8922681212425232,0.3954962193965912,0.3768706321716308,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777400612831116,0.2592094838619232,1.1784402132034302,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.260986328125,1.0,0.5781189799308777,1.0,1.0,0.0,1.0,-3.1205317974090576,3.1205241680145264,7.827175977581646e-06,2.409430980682373,1.0,1.0,0.0,139.07228088378906,140.0,40781.18359375,-0.0,2477.405029296875,1.0,281.5559387207031,283.9993591308594,292.7547912597656,295.3903503417969,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880641460418701,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.062922933670052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.76025390625,0.0,1946.1700439453125,1895.4371337890625,0.0,3292.09912109375,0.981951892375946,1.0,0.0,3.0,1.0,0.0
12328080,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486644625663757,0.339647114276886,0.3080901801586151,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.938557744026184,0.4540987014770508,0.4968410134315491,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.9202763438224792,0.4313852787017822,0.303333580493927,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8922681212425232,0.3954962193965912,0.3768706321716308,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777400612831116,0.2592094838619232,1.1784402132034302,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.260986328125,1.0,0.5781189799308777,1.0,1.0,0.0,1.0,-3.1205317974090576,3.1205241680145264,7.827175977581646e-06,2.409430980682373,1.0,1.0,0.0,139.07228088378906,140.0,40781.18359375,-0.0,2477.405029296875,1.0,281.5559387207031,283.9993591308594,292.7547912597656,295.3903503417969,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880641460418701,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.062922933670052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.76025390625,0.0,1946.1700439453125,1895.4371337890625,0.0,3292.09912109375,0.981951892375946,1.0,0.0,3.0,1.0,0.0
12328140,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388531804084778,0.3363702893257141,0.3053568601608276,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.925957202911377,0.4506003260612488,0.4933110773563385,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9081853628158568,0.427975445985794,0.3011254072189331,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8817793726921082,0.3925348222255707,0.3742992877960205,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7685938477516174,0.2570703625679016,1.1698435544967651,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0868835449219,1.0,0.5769810080528259,1.0,1.0,0.0,1.0,-3.097474336624145,3.0974667072296143,7.711314538028091e-06,2.3913707733154297,1.0,1.0,0.0,142.36131286621094,143.0,42481.23828125,-0.0,2450.978515625,1.0,281.2557983398437,283.7997131347656,292.8365783691406,295.5770568847656,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027974605560304,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.939453125,0.0,1949.2923583984373,1895.4371337890625,0.0,3429.64697265625,0.982459306716919,1.0,0.0,3.0,1.0,0.0
12328200,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388531804084778,0.3363702893257141,0.3053568601608276,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.925957202911377,0.4506003260612488,0.4933110773563385,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9081853628158568,0.427975445985794,0.3011254072189331,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8817793726921082,0.3925348222255707,0.3742992877960205,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7685938477516174,0.2570703625679016,1.1698435544967651,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0868835449219,1.0,0.5769810080528259,1.0,1.0,0.0,1.0,-3.097474336624145,3.0974667072296143,7.711314538028091e-06,2.3913707733154297,1.0,1.0,0.0,142.36131286621094,143.0,42481.23828125,-0.0,2450.978515625,1.0,281.2557983398437,283.7997131347656,292.8365783691406,295.5770568847656,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027974605560304,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.939453125,0.0,1949.2923583984373,1895.4371337890625,0.0,3429.64697265625,0.982459306716919,1.0,0.0,3.0,1.0,0.0
12328260,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8294899463653564,0.3329602777957916,0.3025043308734894,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9138492345809937,0.4469335675239563,0.4895987808704376,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973711729049683,0.4243979752063751,0.298802375793457,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8717160820960999,0.3894179761409759,0.3715796768665313,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7598506212234497,0.2548045217990875,1.1606720685958862,284.910400390625,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.9098205566406,1.0,0.5756977200508118,1.0,1.0,0.0,1.0,-3.073076009750366,3.073068380355835,7.589670076413313e-06,2.372265815734864,0.9990322589874268,0.9990322589874268,0.0,145.65673828125,146.0,44130.12109375,-0.0,2422.383056640625,1.0,280.955810546875,283.5981140136719,292.91748046875,295.7606506347656,293.1499938964844,293.1499938964844,280.6499938964844,35994.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163931012153624,1.0,0.0,0.0,3.9939002990722656,3.9939279556274414,1.0643580026226118e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.55810546875,0.0,1950.4412841796875,1895.4371337890625,0.0,3555.8349609375,0.982612669467926,1.0,0.0,3.0,1.0,0.0
12328320,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8294899463653564,0.3329602777957916,0.3025043308734894,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9138492345809937,0.4469335675239563,0.4895987808704376,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973711729049683,0.4243979752063751,0.298802375793457,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8717160820960999,0.3894179761409759,0.3715796768665313,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7598506212234497,0.2548045217990875,1.1606720685958862,284.910400390625,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.9098205566406,1.0,0.5756977200508118,1.0,1.0,0.0,1.0,-3.073076009750366,3.073068380355835,7.589670076413313e-06,2.372265815734864,0.9990322589874268,0.9990322589874268,0.0,145.65673828125,146.0,44130.12109375,-0.0,2422.383056640625,1.0,280.955810546875,283.5981140136719,292.91748046875,295.7606506347656,293.1499938964844,293.1499938964844,280.6499938964844,35994.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163931012153624,1.0,0.0,0.0,3.9939002990722656,3.9939279556274414,1.0643580026226118e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.55810546875,0.0,1950.4412841796875,1895.4371337890625,0.0,3555.8349609375,0.982612669467926,1.0,0.0,3.0,1.0,0.0
12328380,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8204453587532043,0.3294308483600616,0.2995428442955017,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312316894531,0.902843177318573,0.443111777305603,0.4857164919376373,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8870928883552551,0.4206616580486297,0.2963672876358032,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8621384501457214,0.3861628174781799,0.3687278628349304,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7515509128570557,0.2524271309375763,1.1509898900985718,284.7312316894531,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.7306213378906,1.0,0.5742766857147217,1.0,1.0,0.0,1.0,-3.047461986541748,3.047454357147217,7.463019755959976e-06,2.352215051651001,0.9945778250694276,0.9945778250694276,0.0,148.93711853027344,149.0,45712.83203125,-0.0,2391.815185546875,1.0,280.6557312011719,283.3954772949219,292.9963073730469,295.9389343261719,293.1499938964844,293.1499938964844,280.3500061035156,36120.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289241433143616,1.0,0.0,0.0,3.9898970127105713,3.989924669265747,1.062225351233792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.12353515625,0.0,1946.205810546875,1895.4371337890625,0.0,3671.275634765625,0.9817768335342408,1.0,0.0,3.0,1.0,0.0
12328440,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8204453587532043,0.3294308483600616,0.2995428442955017,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312316894531,0.902843177318573,0.443111777305603,0.4857164919376373,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8870928883552551,0.4206616580486297,0.2963672876358032,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8621384501457214,0.3861628174781799,0.3687278628349304,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7515509128570557,0.2524271309375763,1.1509898900985718,284.7312316894531,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.7306213378906,1.0,0.5742766857147217,1.0,1.0,0.0,1.0,-3.047461986541748,3.047454357147217,7.463019755959976e-06,2.352215051651001,0.9945778250694276,0.9945778250694276,0.0,148.93711853027344,149.0,45712.83203125,-0.0,2391.815185546875,1.0,280.6557312011719,283.3954772949219,292.9963073730469,295.9389343261719,293.1499938964844,293.1499938964844,280.3500061035156,36120.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289241433143616,1.0,0.0,0.0,3.9898970127105713,3.989924669265747,1.062225351233792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.12353515625,0.0,1946.205810546875,1895.4371337890625,0.0,3671.275634765625,0.9817768335342408,1.0,0.0,3.0,1.0,0.0
12328500,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5916442871094,0.8161049485206604,0.3276416361331939,0.2980694472789764,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5902404785156,0.8979160785675049,0.4411623775959015,0.4837633073329925,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5904541015625,0.8822477459907532,0.4187556207180023,0.2951453626155853,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908203125,0.8576638698577881,0.3845008909702301,0.3672912120819092,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5933837890625,0.7476739287376404,0.2512126564979553,1.1460850238800049,284.5901794433594,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.0380554199219,284.5823669433594,1.0,0.5735318064689636,1.0,1.0,0.0,1.0,-3.0345563888549805,3.0345489978790283,7.399604783131508e-06,2.3421099185943604,0.9908109307289124,0.9908109307289124,0.0,150.51715087890625,149.0,47018.09375,-0.0,2376.190185546875,1.0,280.3929443359375,283.22760009765625,293.0589904785156,296.1312561035156,293.1499938964844,293.1499938964844,280.3500061035156,36203.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937123954296112,1.0,0.0,0.0,3.985953092575073,3.98598051071167,1.0601263511489378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.9580078125,0.0,1941.703857421875,1895.4371337890625,0.0,3746.26123046875,0.980910062789917,1.0,0.0,3.0,1.0,0.0
12328560,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506591796875,0.8114919066429138,0.325797975063324,0.2964853346347809,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.550537109375,0.892803430557251,0.4391504228115082,0.4816793799400329,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505676269531,0.877231776714325,0.4167867600917816,0.2938326895236969,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55059814453125,0.8530621528625488,0.3827816247940063,0.3657546937465668,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5508117675781,0.743691623210907,0.2499531507492065,1.140860080718994,284.550537109375,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.03240966796875,284.5498962402344,1.0,0.5727316737174988,1.0,1.0,0.0,1.0,-3.0207674503326416,3.020760059356689,7.332176210184116e-06,2.331325054168701,0.9877043962478638,0.9877043962478638,0.0,152.19015502929688,152.0,47220.19140625,-0.0,2359.532958984375,1.0,280.3557434082031,283.1925354003906,293.072021484375,296.1101989746094,293.1499938964844,293.1499938964844,280.04998779296875,36273.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403997659683228,1.0,0.0,0.0,3.9803249835968018,3.9803524017333984,1.0571346820142935e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.4345703125,0.0,1934.892578125,1895.4371337890625,0.0,3776.079345703125,0.9796998500823976,1.0,0.0,3.0,1.0,0.0
12328620,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.8023414611816406,0.3220750391483307,0.2933430969715118,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.368896484375,0.8831387758255005,0.435062825679779,0.4775009155273437,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8678125739097595,0.4127882122993469,0.2912088334560394,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.8444646596908569,0.3792858123779297,0.3626700043678283,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.7362256050109863,0.2473952621221542,1.1303375959396362,284.368896484375,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.36822509765625,1.0,0.5710782408714294,1.0,1.0,0.0,1.0,-2.993110656738281,2.993103504180908,7.197853847173974e-06,2.309689521789551,0.9784025549888612,0.9784025549888612,0.0,155.41184997558594,155.0,48642.69921875,-0.0,2325.799072265625,1.0,280.055908203125,282.9899597167969,293.143798828125,296.27313232421875,293.1499938964844,293.1499938964844,279.75,36451.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950846552848816,1.0,0.0,0.0,3.964246273040772,3.964273452758789,1.0486112387297908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.21435546875,0.0,1915.365234375,1895.4371337890625,0.0,3870.585205078125,0.9761706590652466,1.0,0.0,3.0,1.0,0.0
12328680,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.8023414611816406,0.3220750391483307,0.2933430969715118,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.368896484375,0.8831387758255005,0.435062825679779,0.4775009155273437,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8678125739097595,0.4127882122993469,0.2912088334560394,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.8444646596908569,0.3792858123779297,0.3626700043678283,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.7362256050109863,0.2473952621221542,1.1303375959396362,284.368896484375,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.36822509765625,1.0,0.5710782408714294,1.0,1.0,0.0,1.0,-2.993110656738281,2.993103504180908,7.197853847173974e-06,2.309689521789551,0.9784025549888612,0.9784025549888612,0.0,155.41184997558594,155.0,48642.69921875,-0.0,2325.799072265625,1.0,280.055908203125,282.9899597167969,293.143798828125,296.27313232421875,293.1499938964844,293.1499938964844,279.75,36451.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950846552848816,1.0,0.0,0.0,3.964246273040772,3.964273452758789,1.0486112387297908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.21435546875,0.0,1915.365234375,1895.4371337890625,0.0,3870.585205078125,0.9761706590652466,1.0,0.0,3.0,1.0,0.0
12328740,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.186767578125,0.7933095097541809,0.3182761967182159,0.2901298999786377,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866455078125,0.8738771677017212,0.4308631420135498,0.4731974303722381,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.858848512172699,0.4086808860301971,0.2885069251060486,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8363016843795776,0.3756881952285766,0.35948646068573,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869201660156,0.7290736436843872,0.244766354560852,1.119481921195984,284.1866455078125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.1859436035156,1.0,0.5693336725234985,1.0,1.0,0.0,1.0,-2.964625597000122,2.964618444442749,7.060826192173408e-06,2.28741455078125,0.9666671752929688,0.9666671752929688,0.0,158.59844970703125,158.0,49971.90625,-0.0,2290.897705078125,1.0,279.75604248046875,282.7882385253906,293.21124267578125,296.42657470703125,293.1499938964844,293.1499938964844,279.45001220703125,36658.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603288769721984,1.0,0.0,0.0,3.940608739852905,3.940635681152344,1.0361434306105366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.4482421875,0.0,1886.4805908203125,1895.4371337890625,0.0,3955.516845703125,0.9709570407867432,1.0,0.0,3.0,1.0,0.0
12328800,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.186767578125,0.7933095097541809,0.3182761967182159,0.2901298999786377,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866455078125,0.8738771677017212,0.4308631420135498,0.4731974303722381,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.858848512172699,0.4086808860301971,0.2885069251060486,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8363016843795776,0.3756881952285766,0.35948646068573,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869201660156,0.7290736436843872,0.244766354560852,1.119481921195984,284.1866455078125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.1859436035156,1.0,0.5693336725234985,1.0,1.0,0.0,1.0,-2.964625597000122,2.964618444442749,7.060826192173408e-06,2.28741455078125,0.9666671752929688,0.9666671752929688,0.0,158.59844970703125,158.0,49971.90625,-0.0,2290.897705078125,1.0,279.75604248046875,282.7882385253906,293.21124267578125,296.42657470703125,293.1499938964844,293.1499938964844,279.45001220703125,36658.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603288769721984,1.0,0.0,0.0,3.940608739852905,3.940635681152344,1.0361434306105366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.4482421875,0.0,1886.4805908203125,1895.4371337890625,0.0,3955.516845703125,0.9709570407867432,1.0,0.0,3.0,1.0,0.0
12328860,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.78456711769104,0.314415693283081,0.2868572473526001,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.8650293946266174,0.4265657663345337,0.4687830805778503,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.8503294587135315,0.4044795930385589,0.2857363224029541,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8284941911697388,0.3720019459724426,0.3562152683734894,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.7221116423606873,0.2420789003372192,1.1083455085754397,284.00469970703125,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0027160644531,284.0040588378906,1.0,0.5675148963928223,1.0,1.0,0.0,1.0,-2.9354286193847656,2.935421705245972,6.921762178535573e-06,2.264591932296753,0.9525105953216552,0.9525105953216552,0.0,161.75001525878906,161.0,51197.18359375,-0.0,2255.090087890625,1.0,279.4562072753906,282.58837890625,293.27349853515625,296.569091796875,293.1499938964844,293.1499938964844,279.1499938964844,36900.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968888819217682,1.0,0.0,0.0,3.90814208984375,3.90816879272461,1.0191401997872165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.3603515625,0.0,1846.9896240234373,1895.4371337890625,0.0,4031.413818359375,0.9637815952301024,1.0,0.0,3.0,1.0,0.0
12328920,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.78456711769104,0.314415693283081,0.2868572473526001,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.8650293946266174,0.4265657663345337,0.4687830805778503,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.8503294587135315,0.4044795930385589,0.2857363224029541,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8284941911697388,0.3720019459724426,0.3562152683734894,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.7221116423606873,0.2420789003372192,1.1083455085754397,284.00469970703125,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0027160644531,284.0040588378906,1.0,0.5675148963928223,1.0,1.0,0.0,1.0,-2.9354286193847656,2.935421705245972,6.921762178535573e-06,2.264591932296753,0.9525105953216552,0.9525105953216552,0.0,161.75001525878906,161.0,51197.18359375,-0.0,2255.090087890625,1.0,279.4562072753906,282.58837890625,293.27349853515625,296.569091796875,293.1499938964844,293.1499938964844,279.1499938964844,36900.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968888819217682,1.0,0.0,0.0,3.90814208984375,3.90816879272461,1.0191401997872165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.3603515625,0.0,1846.9896240234373,1895.4371337890625,0.0,4031.413818359375,0.9637815952301024,1.0,0.0,3.0,1.0,0.0
12328980,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8244323730469,0.7761499881744385,0.3105103969573974,0.2835392951965332,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243103027344,0.8566015362739563,0.4221877753734588,0.4642750918865204,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8422335982322693,0.4002017974853515,0.2829083204269409,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.8209367394447327,0.3682426810264587,0.352870225906372,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8245849609375,0.7151758670806885,0.2393469959497451,1.0969878435134888,283.8243103027344,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9941711425781,283.82373046875,1.0,0.5656397938728333,1.0,1.0,0.0,1.0,-2.905656337738037,2.9056496620178223,6.781404408684466e-06,2.2413296699523926,0.9359620809555054,0.9359620809555054,0.0,164.86474609375,149.0,52307.15234375,-0.0,2218.652099609375,1.0,279.1564636230469,282.39178466796875,293.3298034667969,296.6991577148437,293.1499938964844,293.1499938964844,278.8500061035156,37183.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765678644180298,1.0,0.0,0.0,3.865279912948608,3.8653063774108887,9.969081702365656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.73388671875,0.0,1795.5076904296875,1895.4371337890625,0.0,4098.81884765625,0.9543057680130004,1.0,0.0,3.0,1.0,0.0
12329040,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8244323730469,0.7761499881744385,0.3105103969573974,0.2835392951965332,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243103027344,0.8566015362739563,0.4221877753734588,0.4642750918865204,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8422335982322693,0.4002017974853515,0.2829083204269409,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.8209367394447327,0.3682426810264587,0.352870225906372,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8245849609375,0.7151758670806885,0.2393469959497451,1.0969878435134888,283.8243103027344,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9941711425781,283.82373046875,1.0,0.5656397938728333,1.0,1.0,0.0,1.0,-2.905656337738037,2.9056496620178223,6.781404408684466e-06,2.2413296699523926,0.9359620809555054,0.9359620809555054,0.0,164.86474609375,149.0,52307.15234375,-0.0,2218.652099609375,1.0,279.1564636230469,282.39178466796875,293.3298034667969,296.6991577148437,293.1499938964844,293.1499938964844,278.8500061035156,37183.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765678644180298,1.0,0.0,0.0,3.865279912948608,3.8653063774108887,9.969081702365656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.73388671875,0.0,1795.5076904296875,1895.4371337890625,0.0,4098.81884765625,0.9543057680130004,1.0,0.0,3.0,1.0,0.0
12329100,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6871337890625,0.7749682664871216,0.308568924665451,0.2818211019039154,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6855773925781,0.8556272387504578,0.4199936687946319,0.4619284272193908,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6858215332031,0.8412697315216064,0.3980607688426971,0.2814394533634186,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.68621826171875,0.820061981678009,0.366358995437622,0.3511143028736114,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7142446041107178,0.2379841208457946,1.0909003019332886,283.6855163574219,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.9903869628906,283.6770935058594,1.0,0.5628039836883545,1.0,1.0,0.0,1.0,-2.8899476528167725,2.8899409770965576,6.708005457767285e-06,2.229090690612793,0.9261934757232666,0.9261934757232666,0.0,163.9111785888672,149.0,53307.32421875,-0.0,2186.85693359375,1.0,278.89605712890625,282.23016357421875,293.3773193359375,296.8636474609375,293.1499938964844,293.1499938964844,278.8500061035156,37357.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982177734375,1.0,0.0,0.0,3.839517116546631,3.839543342590332,9.836633125814842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.7421875,0.0,1765.09912109375,1895.4371337890625,0.0,4147.62451171875,0.948589324951172,1.0,0.0,3.0,1.0,0.0
12329160,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.645263671875,0.7751615047454834,0.3066027462482452,0.2799725532531738,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451416015625,0.8561511635780334,0.4177621304988861,0.4594214260578155,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451416015625,0.8417212963104248,0.3958838582038879,0.2798625826835632,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451721191406,0.820560097694397,0.3644424676895141,0.3492308855056762,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6453857421875,0.7145497798919678,0.2366024553775787,1.0843580961227417,283.6451416015625,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.986572265625,283.6445007324219,1.0,0.5592300295829773,1.0,1.0,0.0,1.0,-2.8730835914611816,2.873076915740967,6.629625204368495e-06,2.215939521789551,0.9170400500297546,0.9170400500297546,0.0,161.6809844970703,137.0,53261.11328125,-0.0,2147.14453125,1.0,278.8567810058594,282.1986694335937,293.3791809082031,296.81402587890625,293.1499938964844,293.1499938964844,278.54998779296875,37519.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983366072177887,1.0,0.0,0.0,3.8100833892822266,3.8101093769073486,9.686397106634104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.34130859375,0.0,1730.5330810546875,1895.4371337890625,0.0,4157.9130859375,0.9421148300170898,1.0,0.0,3.0,1.0,0.0
12329220,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.46978759765625,0.7789115309715271,0.3027545511722564,0.2763063311576843,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696960449219,0.8607672452926636,0.4133426249027252,0.4543892443180084,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696960449219,0.8460255861282349,0.3915824890136719,0.2767093777656555,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8247889876365662,0.3606545925140381,0.3454425930976867,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.7180560231208801,0.233901560306549,1.0711606740951538,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.4692687988281,1.0,0.550510823726654,1.0,1.0,0.0,1.0,-2.83921217918396,2.839205741882324,6.4735736486909445e-06,2.1895172595977783,0.8958066701889038,0.8958066701889038,0.0,154.67282104492188,125.0,54055.53125,0.0,2056.3818359375,1.0,278.5572509765625,282.0118713378906,293.4206237792969,296.9112854003906,293.1499938964844,293.1499938964844,278.8500061035156,37914.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892059564590454,1.0,0.0,0.0,3.740213394165039,3.740238666534424,9.334392530035984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.4052734375,0.0,1650.547119140625,1895.4371337890625,0.0,4208.21728515625,0.9267156720161438,1.0,0.0,3.0,1.0,0.0
12329280,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.46978759765625,0.7789115309715271,0.3027545511722564,0.2763063311576843,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696960449219,0.8607672452926636,0.4133426249027252,0.4543892443180084,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696960449219,0.8460255861282349,0.3915824890136719,0.2767093777656555,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8247889876365662,0.3606545925140381,0.3454425930976867,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.7180560231208801,0.233901560306549,1.0711606740951538,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.4692687988281,1.0,0.550510823726654,1.0,1.0,0.0,1.0,-2.83921217918396,2.839205741882324,6.4735736486909445e-06,2.1895172595977783,0.8958066701889038,0.8958066701889038,0.0,154.67282104492188,125.0,54055.53125,0.0,2056.3818359375,1.0,278.5572509765625,282.0118713378906,293.4206237792969,296.9112854003906,293.1499938964844,293.1499938964844,278.8500061035156,37914.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892059564590454,1.0,0.0,0.0,3.740213394165039,3.740238666534424,9.334392530035984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.4052734375,0.0,1650.547119140625,1895.4371337890625,0.0,4208.21728515625,0.9267156720161438,1.0,0.0,3.0,1.0,0.0
12329340,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.7885979413986206,0.3005962073802948,0.2735381126403808,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819763183594,0.8715115189552307,0.4104771912097931,0.4503132700920105,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.681884765625,0.8562582731246948,0.3889524042606354,0.2742319107055664,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.8344200849533081,0.3582601249217987,0.3423864841461181,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6807861328125,0.7262264490127563,0.2322396785020828,1.06041157245636,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.68505859375,1.0,0.5407693982124329,1.0,1.0,0.0,1.0,-2.812040090560913,2.8120338916778564,6.3493007473880425e-06,2.168124198913574,0.8805488348007202,0.8805488348007202,0.0,144.6767120361328,113.0,52458.79296875,0.0,1964.0101318359373,1.0,278.8425598144531,282.25537109375,293.3878479003906,296.7110290527344,293.1499938964844,293.1499938964844,279.1499938964844,37928.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747678637504578,1.0,0.0,0.0,3.667580604553223,3.66760516166687,8.975375749287196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.84716796875,0.0,1567.3167724609375,1895.4371337890625,0.0,4083.0791015625,0.910541534423828,1.0,0.0,3.0,1.0,0.0
12329400,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.7885979413986206,0.3005962073802948,0.2735381126403808,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819763183594,0.8715115189552307,0.4104771912097931,0.4503132700920105,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.681884765625,0.8562582731246948,0.3889524042606354,0.2742319107055664,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.8344200849533081,0.3582601249217987,0.3423864841461181,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6807861328125,0.7262264490127563,0.2322396785020828,1.06041157245636,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.68505859375,1.0,0.5407693982124329,1.0,1.0,0.0,1.0,-2.812040090560913,2.8120338916778564,6.3493007473880425e-06,2.168124198913574,0.8805488348007202,0.8805488348007202,0.0,144.6767120361328,113.0,52458.79296875,0.0,1964.0101318359373,1.0,278.8425598144531,282.25537109375,293.3878479003906,296.7110290527344,293.1499938964844,293.1499938964844,279.1499938964844,37928.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747678637504578,1.0,0.0,0.0,3.667580604553223,3.66760516166687,8.975375749287196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.84716796875,0.0,1567.3167724609375,1895.4371337890625,0.0,4083.0791015625,0.910541534423828,1.0,0.0,3.0,1.0,0.0
12329460,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9190979003906,0.8056719303131104,0.2999044060707092,0.2722218632698059,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9197082519531,0.8901273608207703,0.4091301560401916,0.4479877948760986,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.91961669921875,0.8742375373840332,0.3878491222858429,0.2729111313819885,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9194641113281,0.8510924577713013,0.3572715222835541,0.3407183885574341,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9183959960937,0.7403162717819214,0.2317744344472885,1.0549638271331787,283.91973876953125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008239746094,283.9231872558594,1.0,0.5312026143074036,1.0,1.0,0.0,1.0,-2.797877788543701,2.7978715896606445,6.2848671404935885e-06,2.156909942626953,0.8686888217926025,0.8686888217926025,0.0,132.48858642578125,101.0,50960.6953125,0.0,1883.2305908203125,1.0,279.1416320800781,282.5184020996094,293.4085998535156,296.6230773925781,293.1499938964844,293.1499938964844,279.45001220703125,37779.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597907066345216,1.0,0.0,0.0,3.600255250930786,3.6002790927886963,8.648880225337052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.7333984375,0.0,1491.6612548828125,1895.4371337890625,0.0,3950.719970703125,0.8954538702964783,1.0,0.0,3.0,1.0,0.0
12329520,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9190979003906,0.8056719303131104,0.2999044060707092,0.2722218632698059,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9197082519531,0.8901273608207703,0.4091301560401916,0.4479877948760986,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.91961669921875,0.8742375373840332,0.3878491222858429,0.2729111313819885,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9194641113281,0.8510924577713013,0.3572715222835541,0.3407183885574341,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9183959960937,0.7403162717819214,0.2317744344472885,1.0549638271331787,283.91973876953125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008239746094,283.9231872558594,1.0,0.5312026143074036,1.0,1.0,0.0,1.0,-2.797877788543701,2.7978715896606445,6.2848671404935885e-06,2.156909942626953,0.8686888217926025,0.8686888217926025,0.0,132.48858642578125,101.0,50960.6953125,0.0,1883.2305908203125,1.0,279.1416320800781,282.5184020996094,293.4085998535156,296.6230773925781,293.1499938964844,293.1499938964844,279.45001220703125,37779.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597907066345216,1.0,0.0,0.0,3.600255250930786,3.6002790927886963,8.648880225337052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.7333984375,0.0,1491.6612548828125,1895.4371337890625,0.0,3950.719970703125,0.8954538702964783,1.0,0.0,3.0,1.0,0.0
