time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12329580,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.8272859454154968,0.2999173700809479,0.2716285586357116,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564636230469,0.9163849353790284,0.4085955619812011,0.4466500580310821,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1563720703125,0.8991771340370178,0.3875190019607544,0.2722005248069763,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.8746230006217957,0.3570559620857239,0.339861661195755,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1551818847656,0.7603076696395874,0.2320466190576553,1.0530949831008911,284.156494140625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220642089844,284.15985107421875,1.0,0.5220988988876343,1.0,1.0,0.0,1.0,-2.791630983352661,2.7916245460510254,6.256449978536693e-06,2.151917219161988,0.8599787354469299,0.8599787354469299,0.0,119.62001037597656,89.0,49543.97265625,0.0,1812.18603515625,1.0,279.4410705566406,282.7779541015625,293.4345703125,296.5597839355469,293.1499938964844,293.1499938964844,279.75,37529.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467753767967224,1.0,0.0,0.0,3.5420479774475098,3.5420711040496826,8.371478088520234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.63623046875,0.0,1427.4525146484375,1895.4371337890625,0.0,3833.865966796875,0.8823404908180237,1.0,0.0,3.0,1.0,0.0
12329640,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.8272859454154968,0.2999173700809479,0.2716285586357116,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564636230469,0.9163849353790284,0.4085955619812011,0.4466500580310821,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1563720703125,0.8991771340370178,0.3875190019607544,0.2722005248069763,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.8746230006217957,0.3570559620857239,0.339861661195755,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1551818847656,0.7603076696395874,0.2320466190576553,1.0530949831008911,284.156494140625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220642089844,284.15985107421875,1.0,0.5220988988876343,1.0,1.0,0.0,1.0,-2.791630983352661,2.7916245460510254,6.256449978536693e-06,2.151917219161988,0.8599787354469299,0.8599787354469299,0.0,119.62001037597656,89.0,49543.97265625,0.0,1812.18603515625,1.0,279.4410705566406,282.7779541015625,293.4345703125,296.5597839355469,293.1499938964844,293.1499938964844,279.75,37529.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467753767967224,1.0,0.0,0.0,3.5420479774475098,3.5420711040496826,8.371478088520234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.63623046875,0.0,1427.4525146484375,1895.4371337890625,0.0,3833.865966796875,0.8823404908180237,1.0,0.0,3.0,1.0,0.0
12329700,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3124084472656,0.8398922681808472,0.3000618815422058,0.2714557349681854,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.314453125,0.9336241483688354,0.4084998667240143,0.4461735486984253,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.31414794921875,0.9148946404457092,0.3875120878219604,0.2719565629959106,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31365966796875,0.8891419768333435,0.357113778591156,0.339596539735794,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3100280761719,0.7728381752967834,0.2323517501354217,1.0529767274856567,284.3145446777344,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0333251953125,284.3257751464844,1.0,0.5177175998687744,1.0,1.0,0.0,1.0,-2.790169477462769,2.790163278579712,6.249782018130645e-06,2.150735855102539,0.8572689890861511,0.8572689890861511,0.0,113.18195343017578,89.0,48393.5,0.0,1779.3048095703125,1.0,279.6954040527344,282.96148681640625,293.4223327636719,296.4290466308594,293.1499938964844,293.1499938964844,279.75,37363.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388611316680908,1.0,0.0,0.0,3.516967296600342,3.5169901847839355,8.253343821706949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.3642578125,0.0,1399.9705810546875,1895.4371337890625,0.0,3762.083984375,0.876693844795227,1.0,0.0,3.0,1.0,0.0
12329760,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.38507080078125,0.854932963848114,0.3003257811069488,0.2714322507381439,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3855895996094,0.9531617760658264,0.4085374772548675,0.4458876848220825,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3855285644531,0.934629499912262,0.387634664773941,0.2718361914157867,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3853759765625,0.9062302708625792,0.3572971224784851,0.3394843339920044,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.38446044921875,0.7877238392829895,0.2327738106250763,1.0534822940826416,284.3856201171875,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0451354980469,284.3886413574219,1.0,0.5134674310684204,1.0,1.0,0.0,1.0,-2.790168523788452,2.7901623249053955,6.249681064218748e-06,2.1506903171539307,0.8542680740356445,0.8542680740356445,0.0,106.6798324584961,77.0,48172.6484375,0.0,1748.37109375,1.0,279.7406616210937,283.0287170410156,293.4495544433594,296.49237060546875,293.1499938964844,293.1499938964844,280.04998779296875,37213.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935269832611084,1.0,0.0,0.0,3.4955384731292725,3.495561361312866,8.153076009875804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.24560546875,0.0,1376.7137451171875,1895.4371337890625,0.0,3729.347900390625,0.8717852830886841,1.0,0.0,3.0,1.0,0.0
12329820,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8939907550811768,0.3009881973266601,0.271490216255188,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.9930849075317384,0.4087902903556824,0.4454994797706604,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.9788697361946106,0.3880406618118286,0.271696537733078,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.9529539942741394,0.3578346073627472,0.3394180238246918,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60223388671875,0.8236422538757324,0.2337958812713623,1.0553444623947144,284.603271484375,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6058349609375,1.0,0.5052410960197449,1.0,1.0,0.0,1.0,-2.791820526123047,2.791814088821411,6.256991582631599e-06,2.151921272277832,0.85137939453125,0.85137939453125,0.0,93.85652160644533,95.0,46826.41015625,0.0,1689.84130859375,1.0,280.0401611328125,283.2677307128906,293.4508361816406,296.4139099121094,293.1499938964844,293.1499938964844,280.3500061035156,36865.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246889352798462,1.0,0.0,0.0,3.462104558944702,3.4621269702911377,7.997857665031916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.107421875,0.0,1340.1414794921875,1895.4371337890625,0.0,3632.366455078125,0.8641055822372437,1.0,0.0,3.0,1.0,0.0
12329880,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8939907550811768,0.3009881973266601,0.271490216255188,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.9930849075317384,0.4087902903556824,0.4454994797706604,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.9788697361946106,0.3880406618118286,0.271696537733078,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.9529539942741394,0.3578346073627472,0.3394180238246918,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60223388671875,0.8236422538757324,0.2337958812713623,1.0553444623947144,284.603271484375,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6058349609375,1.0,0.5052410960197449,1.0,1.0,0.0,1.0,-2.791820526123047,2.791814088821411,6.256991582631599e-06,2.151921272277832,0.85137939453125,0.85137939453125,0.0,93.85652160644533,95.0,46826.41015625,0.0,1689.84130859375,1.0,280.0401611328125,283.2677307128906,293.4508361816406,296.4139099121094,293.1499938964844,293.1499938964844,280.3500061035156,36865.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246889352798462,1.0,0.0,0.0,3.462104558944702,3.4621269702911377,7.997857665031916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.107421875,0.0,1340.1414794921875,1895.4371337890625,0.0,3632.366455078125,0.8641055822372437,1.0,0.0,3.0,1.0,0.0
12329940,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81103515625,0.8987610340118408,0.3017865419387817,0.272142082452774,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9965674877166748,0.4092422425746918,0.4458929896354675,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.9830233454704284,0.3886230587959289,0.2720440924167633,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.9580406546592712,0.3585550189018249,0.3400169312953949,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8282144069671631,0.2349918931722641,1.0603389739990234,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.81378173828125,1.0,0.5066373944282532,1.0,1.0,0.0,1.0,-2.800147771835327,2.8001413345336914,6.294278591667535e-06,2.1582963466644287,0.8511942028999329,0.8511942028999329,0.0,93.06438446044922,113.0,45532.9375,0.0,1698.578857421875,1.0,280.33990478515625,283.4967041015625,293.4385070800781,296.32427978515625,293.1499938964844,293.1499938964844,280.6499938964844,36503.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146950244903564,1.0,0.0,0.0,3.442282199859619,3.442304372787476,7.906536438895273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.939453125,0.0,1317.67138671875,1895.4371337890625,0.0,3540.12255859375,0.8594295978546143,1.0,0.0,3.0,1.0,0.0
12330000,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81103515625,0.8987610340118408,0.3017865419387817,0.272142082452774,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9965674877166748,0.4092422425746918,0.4458929896354675,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.9830233454704284,0.3886230587959289,0.2720440924167633,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.9580406546592712,0.3585550189018249,0.3400169312953949,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8282144069671631,0.2349918931722641,1.0603389739990234,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.81378173828125,1.0,0.5066373944282532,1.0,1.0,0.0,1.0,-2.800147771835327,2.8001413345336914,6.294278591667535e-06,2.1582963466644287,0.8511942028999329,0.8511942028999329,0.0,93.06438446044922,113.0,45532.9375,0.0,1698.578857421875,1.0,280.33990478515625,283.4967041015625,293.4385070800781,296.32427978515625,293.1499938964844,293.1499938964844,280.6499938964844,36503.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146950244903564,1.0,0.0,0.0,3.442282199859619,3.442304372787476,7.906536438895273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.939453125,0.0,1317.67138671875,1895.4371337890625,0.0,3540.12255859375,0.8594295978546143,1.0,0.0,3.0,1.0,0.0
12330060,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8769048452377319,0.3024338483810425,0.2730296850204468,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9765448570251464,0.4096052050590515,0.4466432631015777,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.960338056087494,0.389100432395935,0.2726081311702728,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9323742389678956,0.3591729402542114,0.340913861989975,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8102818727493286,0.2360550016164779,1.066641092300415,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0103759765625,1.0,0.5131186246871948,1.0,1.0,0.0,1.0,-2.8113279342651367,2.81132173538208,6.344846042338759e-06,2.1670074462890625,0.8535663485527039,0.8535663485527039,0.0,100.19854736328124,131.0,44256.6875,-0.0,1749.671875,1.0,280.6397399902344,283.71435546875,293.4141540527344,296.2244567871094,293.1499938964844,293.1499938964844,280.95001220703125,36144.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050722718238832,1.0,0.0,0.0,3.436031579971313,3.436053514480591,7.877848133830412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.3212890625,0.0,1308.9132080078125,1895.4371337890625,0.0,3450.81787109375,0.8577593564987183,1.0,0.0,3.0,1.0,0.0
12330120,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8769048452377319,0.3024338483810425,0.2730296850204468,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9765448570251464,0.4096052050590515,0.4466432631015777,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.960338056087494,0.389100432395935,0.2726081311702728,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9323742389678956,0.3591729402542114,0.340913861989975,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8102818727493286,0.2360550016164779,1.066641092300415,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0103759765625,1.0,0.5131186246871948,1.0,1.0,0.0,1.0,-2.8113279342651367,2.81132173538208,6.344846042338759e-06,2.1670074462890625,0.8535663485527039,0.8535663485527039,0.0,100.19854736328124,131.0,44256.6875,-0.0,1749.671875,1.0,280.6397399902344,283.71435546875,293.4141540527344,296.2244567871094,293.1499938964844,293.1499938964844,280.95001220703125,36144.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050722718238832,1.0,0.0,0.0,3.436031579971313,3.436053514480591,7.877848133830412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.3212890625,0.0,1308.9132080078125,1895.4371337890625,0.0,3450.81787109375,0.8577593564987183,1.0,0.0,3.0,1.0,0.0
12330180,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472606539726257,0.3028575479984283,0.2738801836967468,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9413285255432128,0.4097771346569061,0.4473929107189178,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230574369430542,0.3893789052963257,0.2731646001338959,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968268632888794,0.3595793843269348,0.3417915403842926,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826485633850098,0.2368527501821518,1.0726269483566284,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1213684082031,285.1938781738281,1.0,0.522472083568573,1.0,1.0,0.0,1.0,-2.822052240371704,2.8220458030700684,6.393625426426297e-06,2.1754019260406494,0.8583037257194519,0.8583037257194519,0.0,112.10604858398438,149.0,42968.04296875,-0.0,1823.4208984375,1.0,280.93975830078125,283.9198303222656,293.3796691894531,296.11383056640625,293.1499938964844,293.1499938964844,281.25,35805.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895429253578186,1.0,0.0,0.0,3.4426372051239014,3.4426591396331787,7.908166708148201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.93212890625,0.0,1313.0970458984375,1895.4371337890625,0.0,3360.9423828125,0.8589538931846619,1.0,0.0,3.0,1.0,0.0
12330240,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472606539726257,0.3028575479984283,0.2738801836967468,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9413285255432128,0.4097771346569061,0.4473929107189178,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230574369430542,0.3893789052963257,0.2731646001338959,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968268632888794,0.3595793843269348,0.3417915403842926,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826485633850098,0.2368527501821518,1.0726269483566284,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1213684082031,285.1938781738281,1.0,0.522472083568573,1.0,1.0,0.0,1.0,-2.822052240371704,2.8220458030700684,6.393625426426297e-06,2.1754019260406494,0.8583037257194519,0.8583037257194519,0.0,112.10604858398438,149.0,42968.04296875,-0.0,1823.4208984375,1.0,280.93975830078125,283.9198303222656,293.3796691894531,296.11383056640625,293.1499938964844,293.1499938964844,281.25,35805.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895429253578186,1.0,0.0,0.0,3.4426372051239014,3.4426591396331787,7.908166708148201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.93212890625,0.0,1313.0970458984375,1895.4371337890625,0.0,3360.9423828125,0.8589538931846619,1.0,0.0,3.0,1.0,0.0
12330300,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184509277344,0.8330317139625549,0.3029991686344147,0.2742620706558227,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.320068359375,0.9217099547386168,0.4098009169101715,0.4477284848690033,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31982421875,0.9044835567474364,0.3894533514976501,0.2734136879444122,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194274902344,0.8804150223731995,0.3597151935100555,0.342193454504013,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.316650390625,0.7688398361206055,0.2371678799390792,1.0753982067108154,285.3201599121094,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1264038085937,285.32891845703125,1.0,0.5277763605117798,1.0,1.0,0.0,1.0,-2.826975584030152,2.826969146728516,6.416118139895843e-06,2.179271936416626,0.8619945049285889,0.8619945049285889,0.0,119.23646545410156,149.0,41854.48828125,-0.0,1865.48291015625,1.0,281.19287109375,284.0726623535156,293.33660888671875,295.9590759277344,293.1499938964844,293.1499938964844,281.25,35633.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884416818618774,1.0,0.0,0.0,3.450208902359009,3.450231075286865,7.942991828713275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.5224609375,0.0,1319.4498291015625,1895.4371337890625,0.0,3295.63134765625,0.8605363965034485,1.0,0.0,3.0,1.0,0.0
12330360,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36492919921875,0.8199291825294495,0.3031610548496246,0.2747098207473755,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.9040992259979248,0.4098449647426605,0.448137879371643,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.36505126953125,0.8886204957962036,0.3895502388477325,0.2737154364585876,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650207519531,0.865342915058136,0.3598633706569671,0.3426472246646881,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.36474609375,0.7562519907951355,0.2374738752841949,1.0782606601715088,285.3650817871094,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.131103515625,285.3658447265625,1.0,0.5333706140518188,1.0,1.0,0.0,1.0,-2.832289934158325,2.832283496856689,6.440424840548076e-06,2.1834421157836914,0.8652609586715698,0.8652609586715698,0.0,126.8135757446289,167.0,41661.6796875,-0.0,1910.4696044921875,1.0,281.239990234375,284.11474609375,293.3361511230469,295.9930114746094,293.1499938964844,293.1499938964844,281.54998779296875,35492.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855480551719666,1.0,0.0,0.0,3.4610538482666016,3.461076021194458,7.993003805495391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.68505859375,0.0,1329.337890625,1895.4371337890625,0.0,3268.550048828125,0.8627960681915283,1.0,0.0,3.0,1.0,0.0
12330420,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274353027344,0.7945114374160767,0.3033953309059143,0.2755310535430908,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8748512268066406,0.4098559319972992,0.4488866031169891,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8603828549385071,0.3896624743938446,0.2742671072483063,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8390660881996155,0.3600741922855377,0.3434901833534241,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5273132324219,0.7343685626983643,0.2379745990037918,1.0836111307144165,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.5279235839844,1.0,0.5450449585914612,1.0,1.0,0.0,1.0,-2.8421669006347656,2.842160224914551,6.48579589324072e-06,2.19122576713562,0.8743189573287964,0.8743189573287964,0.0,143.1501007080078,170.0,40334.21875,-0.0,2005.444091796875,1.0,281.5401306152344,284.3006896972656,293.2847595214844,295.86285400390625,293.1499938964844,293.1499938964844,281.8500061035156,35211.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753077983856201,1.0,0.0,0.0,3.490052461624145,3.490074634552002,8.127503861032892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.27294921875,0.0,1356.749267578125,1895.4371337890625,0.0,3172.593017578125,0.8690274357795715,1.0,0.0,3.0,1.0,0.0
12330480,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274353027344,0.7945114374160767,0.3033953309059143,0.2755310535430908,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8748512268066406,0.4098559319972992,0.4488866031169891,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8603828549385071,0.3896624743938446,0.2742671072483063,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8390660881996155,0.3600741922855377,0.3434901833534241,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5273132324219,0.7343685626983643,0.2379745990037918,1.0836111307144165,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.5279235839844,1.0,0.5450449585914612,1.0,1.0,0.0,1.0,-2.8421669006347656,2.842160224914551,6.48579589324072e-06,2.19122576713562,0.8743189573287964,0.8743189573287964,0.0,143.1501007080078,170.0,40334.21875,-0.0,2005.444091796875,1.0,281.5401306152344,284.3006896972656,293.2847595214844,295.86285400390625,293.1499938964844,293.1499938964844,281.8500061035156,35211.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753077983856201,1.0,0.0,0.0,3.490052461624145,3.490074634552002,8.127503861032892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.27294921875,0.0,1356.749267578125,1895.4371337890625,0.0,3172.593017578125,0.8690274357795715,1.0,0.0,3.0,1.0,0.0
12330540,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7798143625259399,0.3036071360111236,0.2761241197586059,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8587700724601746,0.4098469018936157,0.449366420507431,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8451018929481506,0.3897538185119629,0.2746452689170837,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8248209953308105,0.3602515161037445,0.3440855145454407,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224382758140564,0.2384018152952194,1.0876001119613647,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6806030273437,1.0,0.5525245070457458,1.0,1.0,0.0,1.0,-2.8493492603302,2.8493428230285645,6.519093403767329e-06,2.1969780921936035,0.8853615522384644,0.8853615522384644,0.0,154.21588134765625,158.0,38959.78515625,-0.0,2070.958984375,1.0,281.8404846191406,284.4786682128906,293.2256774902344,295.7228088378906,293.1499938964844,293.1499938964844,282.1499938964844,34965.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645402193069458,1.0,0.0,0.0,3.5282750129699707,3.5282979011535645,8.306502081723011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.595703125,0.0,1394.432373046875,1895.4371337890625,0.0,3071.59228515625,0.8773574829101562,1.0,0.0,3.0,1.0,0.0
12330600,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7798143625259399,0.3036071360111236,0.2761241197586059,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8587700724601746,0.4098469018936157,0.449366420507431,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8451018929481506,0.3897538185119629,0.2746452689170837,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8248209953308105,0.3602515161037445,0.3440855145454407,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224382758140564,0.2384018152952194,1.0876001119613647,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6806030273437,1.0,0.5525245070457458,1.0,1.0,0.0,1.0,-2.8493492603302,2.8493428230285645,6.519093403767329e-06,2.1969780921936035,0.8853615522384644,0.8853615522384644,0.0,154.21588134765625,158.0,38959.78515625,-0.0,2070.958984375,1.0,281.8404846191406,284.4786682128906,293.2256774902344,295.7228088378906,293.1499938964844,293.1499938964844,282.1499938964844,34965.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645402193069458,1.0,0.0,0.0,3.5282750129699707,3.5282979011535645,8.306502081723011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.595703125,0.0,1394.432373046875,1895.4371337890625,0.0,3071.59228515625,0.8773574829101562,1.0,0.0,3.0,1.0,0.0
12330660,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7784157395362854,0.3038705587387085,0.2763901650905609,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8570602536201477,0.4098735153675079,0.4494377076625824,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8435400128364563,0.3898794949054718,0.2747597396373749,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233950734138489,0.3604575395584106,0.3443178236484527,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.7214674353599548,0.238824725151062,1.0897085666656494,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.8247375488281,1.0,0.5533406734466553,1.0,1.0,0.0,1.0,-2.852698802947998,2.8526923656463623,6.534923613799037e-06,2.1997838020324707,0.8982770442962646,0.8982770442962646,0.0,155.61605834960938,146.0,37524.34765625,-0.0,2083.327880859375,1.0,282.140869140625,284.64971923828125,293.1590576171875,295.57177734375,293.1499938964844,293.1499938964844,282.45001220703125,34759.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529937267303467,1.0,0.0,0.0,3.574216604232788,3.574239730834961,8.524227723682998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.8095703125,0.0,1441.388671875,1895.4371337890625,0.0,2963.318115234375,0.887462317943573,1.0,0.0,3.0,1.0,0.0
12330720,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7784157395362854,0.3038705587387085,0.2763901650905609,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8570602536201477,0.4098735153675079,0.4494377076625824,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8435400128364563,0.3898794949054718,0.2747597396373749,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233950734138489,0.3604575395584106,0.3443178236484527,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.7214674353599548,0.238824725151062,1.0897085666656494,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.8247375488281,1.0,0.5533406734466553,1.0,1.0,0.0,1.0,-2.852698802947998,2.8526923656463623,6.534923613799037e-06,2.1997838020324707,0.8982770442962646,0.8982770442962646,0.0,155.61605834960938,146.0,37524.34765625,-0.0,2083.327880859375,1.0,282.140869140625,284.64971923828125,293.1590576171875,295.57177734375,293.1499938964844,293.1499938964844,282.45001220703125,34759.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529937267303467,1.0,0.0,0.0,3.574216604232788,3.574239730834961,8.524227723682998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.8095703125,0.0,1441.388671875,1895.4371337890625,0.0,2963.318115234375,0.887462317943573,1.0,0.0,3.0,1.0,0.0
12330780,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7845385670661926,0.3042339086532593,0.2765233218669891,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8633604049682617,0.4099774360656738,0.4493239820003509,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8496178984642029,0.3900843858718872,0.2747569680213928,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8292150497436523,0.3607327342033386,0.3443822860717773,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643859863281,0.7267741560935974,0.2392956912517547,1.0909144878387451,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.9635314941406,1.0,0.5506206750869751,1.0,1.0,0.0,1.0,-2.854264974594116,2.8542582988739014,6.542534265463473e-06,2.2011871337890625,0.9130109548568726,0.9130109548568726,0.0,151.2049560546875,134.0,36040.59765625,-0.0,2064.464111328125,1.0,282.4413452148437,284.816650390625,293.0856018066406,295.41046142578125,293.1499938964844,293.1499938964844,282.1499938964844,34592.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404368162155151,1.0,0.0,0.0,3.626367330551148,3.62639093399048,8.774792945587251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.80224609375,0.0,1496.570556640625,1895.4371337890625,0.0,2845.796630859375,0.8990113735198975,1.0,0.0,3.0,1.0,0.0
12330840,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7845385670661926,0.3042339086532593,0.2765233218669891,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8633604049682617,0.4099774360656738,0.4493239820003509,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8496178984642029,0.3900843858718872,0.2747569680213928,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8292150497436523,0.3607327342033386,0.3443822860717773,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643859863281,0.7267741560935974,0.2392956912517547,1.0909144878387451,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.9635314941406,1.0,0.5506206750869751,1.0,1.0,0.0,1.0,-2.854264974594116,2.8542582988739014,6.542534265463473e-06,2.2011871337890625,0.9130109548568726,0.9130109548568726,0.0,151.2049560546875,134.0,36040.59765625,-0.0,2064.464111328125,1.0,282.4413452148437,284.816650390625,293.0856018066406,295.41046142578125,293.1499938964844,293.1499938964844,282.1499938964844,34592.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404368162155151,1.0,0.0,0.0,3.626367330551148,3.62639093399048,8.774792945587251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.80224609375,0.0,1496.570556640625,1895.4371337890625,0.0,2845.796630859375,0.8990113735198975,1.0,0.0,3.0,1.0,0.0
12330900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172912597656,0.789099931716919,0.3039417862892151,0.2764095366001129,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8152770996094,0.8681926727294922,0.409598708152771,0.4490623772144317,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8542489409446716,0.3897110521793365,0.2746109366416931,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160705566406,0.833599865436554,0.3604870736598968,0.3442519307136535,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194274902344,0.7306730151176453,0.2392680943012237,1.090937256813049,285.81512451171875,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.1534729003906,285.8038024902344,1.0,0.548373281955719,1.0,1.0,0.0,1.0,-2.853557109832764,2.853550672531128,6.539679361594608e-06,2.2008168697357178,0.9173567295074464,0.9173567295074464,0.0,147.86721801757812,134.0,37016.421875,-0.0,2047.04443359375,1.0,282.1988220214844,284.6432189941406,293.1381530761719,295.6063232421875,293.1499938964844,293.1499938964844,282.1499938964844,34672.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489856123924255,1.0,0.0,0.0,3.651110410690308,3.6511342525482178,8.894944585335907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.90869140625,0.0,1524.4708251953125,1895.4371337890625,0.0,2925.7705078125,0.9045606255531312,1.0,0.0,3.0,1.0,0.0
12330960,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7931799292564392,0.3030959367752075,0.2757387459278106,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348022460937,0.8727231621742249,0.4086948037147522,0.4481809437274933,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.8585479259490967,0.3887846171855926,0.2740346491336822,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.8376929759979248,0.3597616553306579,0.3436360955238342,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.7342776656150818,0.2388775646686554,1.0893030166625977,285.7347412109375,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1493835449219,285.73052978515625,1.0,0.545504629611969,1.0,1.0,0.0,1.0,-2.848440647125244,2.8484342098236084,6.516629582620226e-06,2.19704270362854,0.9217398762702942,0.9217398762702942,0.0,144.45330810546875,122.0,36992.953125,-0.0,2022.018798828125,1.0,282.1576538085937,284.5711669921875,293.1140441894531,295.5616455078125,293.1499938964844,293.1499938964844,281.8500061035156,34775.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554922938346863,1.0,0.0,0.0,3.6730263233184814,3.67305040359497,9.002048955153441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.7734375,0.0,1549.718505859375,1895.4371337890625,0.0,2986.7373046875,0.9095673561096193,1.0,0.0,3.0,1.0,0.0
12331020,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8014074563980103,0.3004598021507263,0.2734009325504303,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.8822239637374878,0.4058934450149536,0.4452005326747894,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.8675472140312195,0.3859387338161468,0.2720871865749359,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462474346160889,0.3573793470859527,0.3414181172847748,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416365742683411,0.2373234182596206,1.082242488861084,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.4709777832031,1.0,0.538169264793396,1.0,1.0,0.0,1.0,-2.829034805297852,2.829028367996216,6.428682809200836e-06,2.182322263717652,0.9267377853393556,0.9267377853393556,0.0,136.98573303222656,110.0,37819.859375,-0.0,1954.33203125,1.0,281.8578796386719,284.30157470703125,293.05194091796875,295.5744934082031,293.1499938964844,293.1499938964844,281.54998779296875,35057.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731624484062195,1.0,0.0,0.0,3.7089993953704834,3.709023952484131,9.179242397294728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.77587890625,0.0,1592.6416015625,1895.4371337890625,0.0,3152.4736328125,0.9178229570388794,1.0,0.0,3.0,1.0,0.0
12331080,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8014074563980103,0.3004598021507263,0.2734009325504303,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.8822239637374878,0.4058934450149536,0.4452005326747894,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.8675472140312195,0.3859387338161468,0.2720871865749359,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462474346160889,0.3573793470859527,0.3414181172847748,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416365742683411,0.2373234182596206,1.082242488861084,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.4709777832031,1.0,0.538169264793396,1.0,1.0,0.0,1.0,-2.829034805297852,2.829028367996216,6.428682809200836e-06,2.182322263717652,0.9267377853393556,0.9267377853393556,0.0,136.98573303222656,110.0,37819.859375,-0.0,1954.33203125,1.0,281.8578796386719,284.30157470703125,293.05194091796875,295.5744934082031,293.1499938964844,293.1499938964844,281.54998779296875,35057.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731624484062195,1.0,0.0,0.0,3.7089993953704834,3.709023952484131,9.179242397294728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.77587890625,0.0,1592.6416015625,1895.4371337890625,0.0,3152.4736328125,0.9178229570388794,1.0,0.0,3.0,1.0,0.0
12331140,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.8107014298439026,0.2970931231975555,0.2702526748180389,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8933199048042297,0.4022319614887237,0.4411152303218841,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8781349658966064,0.3822727501392364,0.2694508135318756,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562836647033691,0.3541712760925293,0.338282823562622,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119140625,0.7500461339950562,0.2350295186042785,1.0713523626327517,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054443359375,1.0,0.5290707945823669,1.0,1.0,0.0,1.0,-2.8009629249572754,2.8009567260742188,6.30209933660808e-06,2.160834550857544,0.9281437993049622,0.9281437993049622,0.0,128.59629821777344,98.0,38494.19921875,-0.0,1869.478759765625,1.0,281.5576477050781,284.0286865234375,292.9557189941406,295.5265197753906,293.1499938964844,293.1499938964844,281.25,35379.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874136209487915,1.0,0.0,0.0,3.733060359954834,3.733085155487061,9.298723284700828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.9482421875,0.0,1622.8038330078125,1895.4371337890625,0.0,3286.01171875,0.9234355092048644,1.0,0.0,3.0,1.0,0.0
12331200,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.8107014298439026,0.2970931231975555,0.2702526748180389,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8933199048042297,0.4022319614887237,0.4411152303218841,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8781349658966064,0.3822727501392364,0.2694508135318756,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562836647033691,0.3541712760925293,0.338282823562622,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119140625,0.7500461339950562,0.2350295186042785,1.0713523626327517,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054443359375,1.0,0.5290707945823669,1.0,1.0,0.0,1.0,-2.8009629249572754,2.8009567260742188,6.30209933660808e-06,2.160834550857544,0.9281437993049622,0.9281437993049622,0.0,128.59629821777344,98.0,38494.19921875,-0.0,1869.478759765625,1.0,281.5576477050781,284.0286865234375,292.9557189941406,295.5265197753906,293.1499938964844,293.1499938964844,281.25,35379.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874136209487915,1.0,0.0,0.0,3.733060359954834,3.733085155487061,9.298723284700828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.9482421875,0.0,1622.8038330078125,1895.4371337890625,0.0,3286.01171875,0.9234355092048644,1.0,0.0,3.0,1.0,0.0
12331260,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8215256333351135,0.2933234572410583,0.2666637003421783,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9070950150489808,0.3980451822280884,0.4363597929477691,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8913360834121704,0.3781178891658783,0.2664122879505157,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8688547015190125,0.3504563271999359,0.334582656621933,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7604562640190125,0.2322575896978378,1.0579475164413452,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909423828125,284.9375915527344,1.0,0.5186271071434021,1.0,1.0,0.0,1.0,-2.767475128173828,2.7674689292907715,6.152577043394558e-06,2.1351258754730225,0.9259575605392456,0.9259575605392456,0.0,119.36865997314452,86.0,39037.671875,-0.0,1773.9913330078125,1.0,281.25750732421875,283.75555419921875,292.8544006347656,295.4595642089844,293.1499938964844,293.1499938964844,280.95001220703125,35721.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985131978988647,1.0,0.0,0.0,3.744455337524414,3.74448037147522,9.35557750381122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.46435546875,0.0,1638.6771240234375,1895.4371337890625,0.0,3389.72119140625,0.9262180924415588,1.0,0.0,3.0,1.0,0.0
12331320,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8215256333351135,0.2933234572410583,0.2666637003421783,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9070950150489808,0.3980451822280884,0.4363597929477691,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8913360834121704,0.3781178891658783,0.2664122879505157,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8688547015190125,0.3504563271999359,0.334582656621933,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7604562640190125,0.2322575896978378,1.0579475164413452,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909423828125,284.9375915527344,1.0,0.5186271071434021,1.0,1.0,0.0,1.0,-2.767475128173828,2.7674689292907715,6.152577043394558e-06,2.1351258754730225,0.9259575605392456,0.9259575605392456,0.0,119.36865997314452,86.0,39037.671875,-0.0,1773.9913330078125,1.0,281.25750732421875,283.75555419921875,292.8544006347656,295.4595642089844,293.1499938964844,293.1499938964844,280.95001220703125,35721.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985131978988647,1.0,0.0,0.0,3.744455337524414,3.74448037147522,9.35557750381122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.46435546875,0.0,1638.6771240234375,1895.4371337890625,0.0,3389.72119140625,0.9262180924415588,1.0,0.0,3.0,1.0,0.0
12331380,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348072171211243,0.2892933487892151,0.2627966403961181,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.9259549975395204,0.3934997320175171,0.4311557114124298,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.9080806970596312,0.3736280500888824,0.2631030976772308,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8848675489425659,0.3463994264602661,0.330508679151535,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6760559082031,0.7737247943878174,0.2291656732559204,1.0428593158721924,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.6695251464844,1.0,0.507151186466217,1.0,1.0,0.0,1.0,-2.730386257171631,2.7303802967071533,5.988995326333679e-06,2.106616497039795,0.9201916456222534,0.9201916456222534,0.0,109.50191497802734,74.0,39464.671875,-0.0,1672.3673095703125,1.0,280.9574584960937,283.4838562011719,292.7543640136719,295.3858642578125,293.1499938964844,293.1499938964844,280.6499938964844,36082.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075578451156616,1.0,0.0,0.0,3.742523431777954,3.74254846572876,9.345926059722842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.49267578125,0.0,1639.1927490234375,1895.4371337890625,0.0,3473.92578125,0.9260205030441284,1.0,0.0,3.0,1.0,0.0
