time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12331440,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348072171211243,0.2892933487892151,0.2627966403961181,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.9259549975395204,0.3934997320175171,0.4311557114124298,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.9080806970596312,0.3736280500888824,0.2631030976772308,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8848675489425659,0.3463994264602661,0.330508679151535,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6760559082031,0.7737247943878174,0.2291656732559204,1.0428593158721924,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.6695251464844,1.0,0.507151186466217,1.0,1.0,0.0,1.0,-2.730386257171631,2.7303802967071533,5.988995326333679e-06,2.106616497039795,0.9201916456222534,0.9201916456222534,0.0,109.50191497802734,74.0,39464.671875,-0.0,1672.3673095703125,1.0,280.9574584960937,283.4838562011719,292.7543640136719,295.3858642578125,293.1499938964844,293.1499938964844,280.6499938964844,36082.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075578451156616,1.0,0.0,0.0,3.742523431777954,3.74254846572876,9.345926059722842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.49267578125,0.0,1639.1927490234375,1895.4371337890625,0.0,3473.92578125,0.9260205030441284,1.0,0.0,3.0,1.0,0.0
12331500,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.49755859375,0.8429669737815857,0.2872246503829956,0.2608236372470855,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4951171875,0.9376102685928344,0.3911412358283996,0.4284657835960388,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4954833984375,0.919087290763855,0.3713060617446899,0.2614006698131561,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4960327148437,0.8946459293365479,0.3442888259887695,0.3283959627151489,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.50006103515625,0.7818831205368042,0.2275446355342865,1.0349483489990234,284.49493408203125,284.95001220703125,294.3638000488281,289.67633056640625,294.3659973144531,297.0567626953125,284.4815979003906,1.0,0.5011076331138611,1.0,1.0,0.0,1.0,-2.711113452911377,2.7111074924468994,5.904840236325981e-06,2.091791868209839,0.915419101715088,0.915419101715088,0.0,104.34825897216795,74.0,40122.91015625,-0.0,1620.4449462890625,1.0,280.6988830566406,283.28692626953125,292.7290344238281,295.4479675292969,293.1499938964844,293.1499938964844,280.6499938964844,36282.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913840115070343,1.0,0.0,0.0,3.736483573913574,3.736508369445801,9.31578426843771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.98681640625,0.0,1633.6939697265625,1895.4371337890625,0.0,3532.206787109375,0.9247641563415528,1.0,0.0,3.0,1.0,0.0
12331560,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4083557128906,0.852035403251648,0.2850760817527771,0.2587343454360962,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.40753173828125,0.9500101804733276,0.3886869251728058,0.4256245493888855,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4076538085937,0.9315115809440612,0.3688906133174896,0.2595982253551483,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078369140625,0.9053995013237,0.3420888781547546,0.3261633813381195,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4091796875,0.7908679842948914,0.2258506119251251,1.0266071557998655,284.407470703125,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0455017089844,284.4027099609375,1.0,0.4948610067367553,1.0,1.0,0.0,1.0,-2.6907618045806885,2.69075608253479,5.816622433485463e-06,2.0761377811431885,0.9108760356903076,0.9108760356903076,0.0,99.1845245361328,62.0,39784.1015625,-0.0,1567.6402587890625,1.0,280.6574401855469,283.2149353027344,292.6550598144531,295.3066711425781,293.1499938964844,293.1499938964844,280.3500061035156,36467.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915246307849884,1.0,0.0,0.0,3.726377964019776,3.726402759552002,9.265461926588614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.92431640625,0.0,1623.38427734375,1895.4371337890625,0.0,3545.2255859375,0.9226531386375428,1.0,0.0,3.0,1.0,0.0
12331620,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.8754695653915405,0.280718594789505,0.2545256018638611,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438903808594,0.9775774478912354,0.3836641907691955,0.4198386967182159,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.9610918164253236,0.3639599680900574,0.2559417188167572,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.9349266290664672,0.3375808596611023,0.3216086030006408,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.8130038380622864,0.2223745435476303,1.0095187425613403,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.13916015625,1.0,0.481902927160263,1.0,1.0,0.0,1.0,-2.6492574214935303,2.649251937866211,5.638740731228609e-06,2.044198513031006,0.8980674147605896,0.8980674147605896,0.0,88.56365203857422,65.0,39999.44921875,-0.0,1461.8492431640625,1.0,280.35772705078125,282.95074462890625,292.5550537109375,295.22088623046875,293.1499938964844,293.1499938964844,280.6499938964844,36887.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218551516532898,1.0,0.0,0.0,3.6947197914123535,3.694744348526001,9.108698577620088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.13525390625,0.0,1590.2115478515625,1895.4371337890625,0.0,3606.269287109375,0.9158433675765992,1.0,0.0,3.0,1.0,0.0
12331680,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.8754695653915405,0.280718594789505,0.2545256018638611,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438903808594,0.9775774478912354,0.3836641907691955,0.4198386967182159,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.9610918164253236,0.3639599680900574,0.2559417188167572,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.9349266290664672,0.3375808596611023,0.3216086030006408,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.8130038380622864,0.2223745435476303,1.0095187425613403,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.13916015625,1.0,0.481902927160263,1.0,1.0,0.0,1.0,-2.6492574214935303,2.649251937866211,5.638740731228609e-06,2.044198513031006,0.8980674147605896,0.8980674147605896,0.0,88.56365203857422,65.0,39999.44921875,-0.0,1461.8492431640625,1.0,280.35772705078125,282.95074462890625,292.5550537109375,295.22088623046875,293.1499938964844,293.1499938964844,280.6499938964844,36887.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218551516532898,1.0,0.0,0.0,3.6947197914123535,3.694744348526001,9.108698577620088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.13525390625,0.0,1590.2115478515625,1895.4371337890625,0.0,3606.269287109375,0.9158433675765992,1.0,0.0,3.0,1.0,0.0
12331740,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896805644035339,0.2777412533760071,0.2512530386447906,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706298828125,0.9911731481552124,0.3798783421516418,0.4150464832782745,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9764992594718932,0.3603841364383697,0.2529858350753784,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9521529078483582,0.3341747224330902,0.3178372979164123,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8248587250709534,0.2196776717901229,0.9952388405799866,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.27008056640625,1.0,0.4734586775302887,1.0,1.0,0.0,1.0,-2.615060329437256,2.6150548458099365,5.493958724400727e-06,2.017738103866577,0.8888076543807983,0.8888076543807983,0.0,82.5868148803711,83.0,37929.9765625,-0.0,1389.3751220703125,1.0,280.6423645019531,283.11944580078125,292.36163330078125,294.832763671875,293.1499938964844,293.1499938964844,280.95001220703125,36993.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902061402797699,1.0,0.0,0.0,3.658026218414306,3.658050298690796,8.928672627916967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.8974609375,0.0,1549.5677490234375,1895.4371337890625,0.0,3422.79248046875,0.907729983329773,1.0,0.0,3.0,1.0,0.0
12331800,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896805644035339,0.2777412533760071,0.2512530386447906,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706298828125,0.9911731481552124,0.3798783421516418,0.4150464832782745,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9764992594718932,0.3603841364383697,0.2529858350753784,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9521529078483582,0.3341747224330902,0.3178372979164123,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8248587250709534,0.2196776717901229,0.9952388405799866,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.27008056640625,1.0,0.4734586775302887,1.0,1.0,0.0,1.0,-2.615060329437256,2.6150548458099365,5.493958724400727e-06,2.017738103866577,0.8888076543807983,0.8888076543807983,0.0,82.5868148803711,83.0,37929.9765625,-0.0,1389.3751220703125,1.0,280.6423645019531,283.11944580078125,292.36163330078125,294.832763671875,293.1499938964844,293.1499938964844,280.95001220703125,36993.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902061402797699,1.0,0.0,0.0,3.658026218414306,3.658050298690796,8.928672627916967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.8974609375,0.0,1549.5677490234375,1895.4371337890625,0.0,3422.79248046875,0.907729983329773,1.0,0.0,3.0,1.0,0.0
12331860,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.8766083717346191,0.2759823501110077,0.2495796084403991,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9790629744529724,0.3773485720157623,0.4121673703193664,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9627973437309264,0.3580794036388397,0.2512956857681274,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.9366043210029602,0.3319251239299774,0.3156117796897888,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132383823394775,0.2179139852523803,0.9869916439056396,284.4315795898437,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128173828125,284.4317626953125,1.0,0.4728975594043731,1.0,1.0,0.0,1.0,-2.595414876937866,2.595409393310547,5.411782694864087e-06,2.0026092529296875,0.8794733881950378,0.8794733881950378,0.0,84.76042175292969,101.0,35973.51171875,-0.0,1373.341064453125,1.0,280.9416809082031,283.3160400390625,292.2426452636719,294.5719299316406,293.1499938964844,293.1499938964844,281.25,37074.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786900639533997,1.0,0.0,0.0,3.6180670261383057,3.618090867996216,8.73467001838435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.61767578125,0.0,1505.901123046875,1895.4371337890625,0.0,3204.302978515625,0.8988770842552185,1.0,0.0,3.0,1.0,0.0
12331920,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.8766083717346191,0.2759823501110077,0.2495796084403991,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9790629744529724,0.3773485720157623,0.4121673703193664,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9627973437309264,0.3580794036388397,0.2512956857681274,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.9366043210029602,0.3319251239299774,0.3156117796897888,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132383823394775,0.2179139852523803,0.9869916439056396,284.4315795898437,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128173828125,284.4317626953125,1.0,0.4728975594043731,1.0,1.0,0.0,1.0,-2.595414876937866,2.595409393310547,5.411782694864087e-06,2.0026092529296875,0.8794733881950378,0.8794733881950378,0.0,84.76042175292969,101.0,35973.51171875,-0.0,1373.341064453125,1.0,280.9416809082031,283.3160400390625,292.2426452636719,294.5719299316406,293.1499938964844,293.1499938964844,281.25,37074.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786900639533997,1.0,0.0,0.0,3.6180670261383057,3.618090867996216,8.73467001838435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.61767578125,0.0,1505.901123046875,1895.4371337890625,0.0,3204.302978515625,0.8988770842552185,1.0,0.0,3.0,1.0,0.0
12331980,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490596413612366,0.2747139930725097,0.2486675679683685,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.947274684906006,0.3754197061061859,0.4103227853775024,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9286655187606812,0.3563324511051178,0.250244677066803,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6006774902344,0.9027392268180848,0.3302256166934967,0.3142333030700683,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.7867643237113953,0.2166492491960525,0.9824085831642152,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174560546875,284.60125732421875,1.0,0.4771733582019806,1.0,1.0,0.0,1.0,-2.5839602947235107,2.5839550495147705,5.364387106965296e-06,1.993903875350952,0.8705797791481018,0.8705797791481018,0.0,92.58883666992188,119.0,34106.71484375,-0.0,1392.9796142578125,1.0,281.2413330078125,283.51812744140625,292.1482238769531,294.3572998046875,293.1499938964844,293.1499938964844,281.54998779296875,37113.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565695285797119,1.0,0.0,0.0,3.576522827148437,3.576546430587769,8.535231472706073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.84375,0.0,1461.112060546875,1895.4371337890625,0.0,2996.83642578125,0.8896535634994507,1.0,0.0,3.0,1.0,0.0
12332040,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490596413612366,0.2747139930725097,0.2486675679683685,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.947274684906006,0.3754197061061859,0.4103227853775024,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9286655187606812,0.3563324511051178,0.250244677066803,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6006774902344,0.9027392268180848,0.3302256166934967,0.3142333030700683,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.7867643237113953,0.2166492491960525,0.9824085831642152,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174560546875,284.60125732421875,1.0,0.4771733582019806,1.0,1.0,0.0,1.0,-2.5839602947235107,2.5839550495147705,5.364387106965296e-06,1.993903875350952,0.8705797791481018,0.8705797791481018,0.0,92.58883666992188,119.0,34106.71484375,-0.0,1392.9796142578125,1.0,281.2413330078125,283.51812744140625,292.1482238769531,294.3572998046875,293.1499938964844,293.1499938964844,281.54998779296875,37113.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565695285797119,1.0,0.0,0.0,3.576522827148437,3.576546430587769,8.535231472706073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.84375,0.0,1461.112060546875,1895.4371337890625,0.0,2996.83642578125,0.8896535634994507,1.0,0.0,3.0,1.0,0.0
12332100,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.8342403173446655,0.27415332198143,0.2483333498239517,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7282409667969,0.9270811676979064,0.3745597004890442,0.4095898568630218,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.9089633226394652,0.3555502891540527,0.2498279362916946,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.8855421543121338,0.3294684588909149,0.3136977851390838,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7719365358352661,0.2161104679107666,0.9808671474456788,284.7283630371094,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0204467773437,284.738037109375,1.0,0.4805494546890259,1.0,1.0,0.0,1.0,-2.579795360565185,2.579789876937866,5.347279056877596e-06,1.9907751083374023,0.8667963743209839,0.8667963743209839,0.0,98.0139389038086,119.0,32738.009765625,-0.0,1411.411376953125,1.0,281.4964294433594,283.6780700683594,292.0764465332031,294.1580810546875,293.1499938964844,293.1499938964844,281.54998779296875,37110.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436181545257568,1.0,0.0,0.0,3.555220603942871,3.555243968963623,8.433860898549028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.9111328125,0.0,1438.3514404296875,1895.4371337890625,0.0,2875.53759765625,0.884953498840332,1.0,0.0,3.0,1.0,0.0
12332160,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.8200643658638,0.2736779451370239,0.2481373697519302,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.9076328277587892,0.3737935721874237,0.4090301096439361,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77301025390625,0.8915903568267822,0.3548626899719238,0.2495251446962356,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729797363281,0.8690264821052551,0.3287957310676574,0.3132987916469574,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726745605469,0.7578778862953186,0.2156455516815185,0.9798733592033386,284.7730712890625,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.0240783691406,284.77374267578125,1.0,0.4845476448535919,1.0,1.0,0.0,1.0,-2.5769360065460205,2.5769307613372803,5.335600690159481e-06,1.988652229309082,0.8621269464492798,0.8621269464492798,0.0,104.11436462402344,137.0,32291.533203125,-0.0,1434.4656982421875,1.0,281.541015625,283.7220458984375,292.0553283691406,294.1529235839844,293.1499938964844,293.1499938964844,281.8500061035156,37125.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835591197013855,1.0,0.0,0.0,3.53442120552063,3.5344443321228027,8.335466645803535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.46337890625,0.0,1416.494873046875,1895.4371337890625,0.0,2800.55322265625,0.8803004622459412,1.0,0.0,3.0,1.0,0.0
12332220,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7914393544197083,0.2727662920951843,0.2478278577327728,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8746480941772461,0.3723362386226654,0.4080559015274048,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598331212997437,0.3535640239715576,0.2490076571702957,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8392013907432556,0.3275153338909149,0.312621146440506,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7327110767364502,0.2147850841283798,0.9785314202308656,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938420355319977,1.0,1.0,0.0,1.0,-2.5724964141845703,2.57249116897583,5.317588602338219e-06,1.985404133796692,0.8541140556335449,0.8541140556335449,0.0,118.09352111816406,140.0,30511.892578125,-0.0,1489.918701171875,1.0,281.8405456542969,283.9258117675781,291.9591369628906,293.9485778808594,293.1499938964844,293.1499938964844,282.1499938964844,37118.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148011565208435,1.0,0.0,0.0,3.492457628250122,3.492480516433716,8.138711109495489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.345703125,0.0,1372.8660888671875,1895.4371337890625,0.0,2607.475341796875,0.870980441570282,1.0,0.0,3.0,1.0,0.0
12332280,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7914393544197083,0.2727662920951843,0.2478278577327728,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8746480941772461,0.3723362386226654,0.4080559015274048,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598331212997437,0.3535640239715576,0.2490076571702957,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8392013907432556,0.3275153338909149,0.312621146440506,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7327110767364502,0.2147850841283798,0.9785314202308656,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938420355319977,1.0,1.0,0.0,1.0,-2.5724964141845703,2.57249116897583,5.317588602338219e-06,1.985404133796692,0.8541140556335449,0.8541140556335449,0.0,118.09352111816406,140.0,30511.892578125,-0.0,1489.918701171875,1.0,281.8405456542969,283.9258117675781,291.9591369628906,293.9485778808594,293.1499938964844,293.1499938964844,282.1499938964844,37118.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148011565208435,1.0,0.0,0.0,3.492457628250122,3.492480516433716,8.138711109495489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.345703125,0.0,1372.8660888671875,1895.4371337890625,0.0,2607.475341796875,0.870980441570282,1.0,0.0,3.0,1.0,0.0
12332340,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743350863456726,0.271955668926239,0.2474476099014282,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559441566467285,0.37100350856781,0.4070290327072143,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.8420805335044861,0.3524042665958404,0.2484657615423202,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224170804023743,0.3263432085514068,0.3118820190429687,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182391285896301,0.2140237987041473,0.9768612384796144,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995957911014557,1.0,1.0,0.0,1.0,-2.567422151565552,2.5674169063568115,5.297027200867888e-06,1.9816855192184448,0.8465255498886108,0.8465255498886108,0.0,127.8218765258789,128.0,28744.23046875,-0.0,1525.712890625,1.0,282.14013671875,284.1279602050781,291.86004638671875,293.7425537109375,293.1499938964844,293.1499938964844,282.45001220703125,37100.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933833599090576,1.0,0.0,0.0,3.451106071472168,3.4511284828186035,7.947123208396079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.13720703125,0.0,1330.7259521484375,1895.4371337890625,0.0,2411.09130859375,0.8618022203445435,1.0,0.0,3.0,1.0,0.0
12332400,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743350863456726,0.271955668926239,0.2474476099014282,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559441566467285,0.37100350856781,0.4070290327072143,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.8420805335044861,0.3524042665958404,0.2484657615423202,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224170804023743,0.3263432085514068,0.3118820190429687,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182391285896301,0.2140237987041473,0.9768612384796144,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995957911014557,1.0,1.0,0.0,1.0,-2.567422151565552,2.5674169063568115,5.297027200867888e-06,1.9816855192184448,0.8465255498886108,0.8465255498886108,0.0,127.8218765258789,128.0,28744.23046875,-0.0,1525.712890625,1.0,282.14013671875,284.1279602050781,291.86004638671875,293.7425537109375,293.1499938964844,293.1499938964844,282.45001220703125,37100.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933833599090576,1.0,0.0,0.0,3.451106071472168,3.4511284828186035,7.947123208396079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.13720703125,0.0,1330.7259521484375,1895.4371337890625,0.0,2411.09130859375,0.8618022203445435,1.0,0.0,3.0,1.0,0.0
12332460,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.771809995174408,0.2712899446487427,0.2468617111444473,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8530423045158386,0.3698114156723022,0.4057551920413971,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8394016623497009,0.3513921797275543,0.2477710545063018,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8197445273399353,0.3252973258495331,0.3109142184257507,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2856140136719,0.7158980965614319,0.2133816480636596,0.9740716218948364,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988768398761749,1.0,1.0,0.0,1.0,-2.5600404739379883,2.560035228729248,5.266971129458398e-06,1.9761673212051392,0.8393337726593018,0.8393337726593018,0.0,128.81797790527344,116.0,26980.357421875,-0.0,1520.119140625,1.0,282.439697265625,284.3275451660156,291.7596435546875,293.53546142578125,293.1499938964844,293.1499938964844,282.75,37074.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707713842391968,1.0,0.0,0.0,3.4106390476226807,3.410660982131958,7.761842653053463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.29345703125,0.0,1290.3277587890625,1895.4371337890625,0.0,2207.691162109375,0.8528299331665039,1.0,0.0,3.0,1.0,0.0
12332520,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.771809995174408,0.2712899446487427,0.2468617111444473,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8530423045158386,0.3698114156723022,0.4057551920413971,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8394016623497009,0.3513921797275543,0.2477710545063018,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8197445273399353,0.3252973258495331,0.3109142184257507,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2856140136719,0.7158980965614319,0.2133816480636596,0.9740716218948364,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988768398761749,1.0,1.0,0.0,1.0,-2.5600404739379883,2.560035228729248,5.266971129458398e-06,1.9761673212051392,0.8393337726593018,0.8393337726593018,0.0,128.81797790527344,116.0,26980.357421875,-0.0,1520.119140625,1.0,282.439697265625,284.3275451660156,291.7596435546875,293.53546142578125,293.1499938964844,293.1499938964844,282.75,37074.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707713842391968,1.0,0.0,0.0,3.4106390476226807,3.410660982131958,7.761842653053463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.29345703125,0.0,1290.3277587890625,1895.4371337890625,0.0,2207.691162109375,0.8528299331665039,1.0,0.0,3.0,1.0,0.0
12332580,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.777668833732605,0.2707960307598114,0.2462254911661148,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.859076976776123,0.368777334690094,0.4044053852558136,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452491164207458,0.3505446314811706,0.247032344341278,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252733945846558,0.3243961930274963,0.3098678290843963,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208547592163086,0.2128809988498687,0.9708927869796752,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4534606933594,1.0,0.4946129322052002,1.0,1.0,0.0,1.0,-2.5519018173217773,2.551896572113037,5.2337913984956685e-06,1.970011830329895,0.8325477242469788,0.8325477242469788,0.0,124.3929672241211,104.0,25234.935546875,-0.0,1489.95703125,1.0,282.7392578125,284.5253295898437,291.6597595214844,293.329345703125,293.1499938964844,293.1499938964844,283.04998779296875,37042.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466476559638977,1.0,0.0,0.0,3.3712875843048096,3.371309280395508,7.583766432617267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.65087890625,0.0,1251.8330078125,1895.4371337890625,0.0,1996.51953125,0.8441150784492493,1.0,0.0,3.0,1.0,0.0
12332640,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.777668833732605,0.2707960307598114,0.2462254911661148,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.859076976776123,0.368777334690094,0.4044053852558136,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452491164207458,0.3505446314811706,0.247032344341278,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252733945846558,0.3243961930274963,0.3098678290843963,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208547592163086,0.2128809988498687,0.9708927869796752,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4534606933594,1.0,0.4946129322052002,1.0,1.0,0.0,1.0,-2.5519018173217773,2.551896572113037,5.2337913984956685e-06,1.970011830329895,0.8325477242469788,0.8325477242469788,0.0,124.3929672241211,104.0,25234.935546875,-0.0,1489.95703125,1.0,282.7392578125,284.5253295898437,291.6597595214844,293.329345703125,293.1499938964844,293.1499938964844,283.04998779296875,37042.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466476559638977,1.0,0.0,0.0,3.3712875843048096,3.371309280395508,7.583766432617267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.65087890625,0.0,1251.8330078125,1895.4371337890625,0.0,1996.51953125,0.8441150784492493,1.0,0.0,3.0,1.0,0.0
12332700,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.7828062772750854,0.2705846130847931,0.2458840906620025,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715026855469,0.8644804358482361,0.3682948648929596,0.4037022888660431,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8504471778869629,0.3501554131507873,0.2466437518596649,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.8301409482955933,0.323977380990982,0.3093191087245941,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678100585937,0.7251332998275757,0.21266670525074,0.9692213535308838,285.57159423828125,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0581359863281,285.580810546875,1.0,0.4916160404682159,1.0,1.0,0.0,1.0,-2.5476226806640625,2.5476174354553223,5.216369572735857e-06,1.9667656421661377,0.8297386169433594,0.8297386169433594,0.0,120.952392578125,104.0,24022.736328125,-0.0,1469.3345947265625,1.0,282.9902648925781,284.6829528808594,291.5842590332031,293.1391296386719,293.1499938964844,293.1499938964844,283.04998779296875,37013.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316379547119141,1.0,0.0,0.0,3.351790189743042,3.351811647415161,7.496300327147765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.78173828125,0.0,1232.9765625,1895.4371337890625,0.0,1868.813232421875,0.8398354649543762,1.0,0.0,3.0,1.0,0.0
12332760,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6135559082031,0.7895150780677795,0.2704465091228485,0.2456110417842865,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137084960937,0.8715855479240417,0.3678801953792572,0.4030719101428985,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136779785156,0.8572912216186523,0.3498365879058838,0.2463069707155227,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136474609375,0.8364858031272888,0.3236196935176849,0.308823823928833,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133728027344,0.7306323051452637,0.2125048786401748,0.9677209854125975,285.6137084960937,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0624389648437,285.6142883300781,1.0,0.4882332980632782,1.0,1.0,0.0,1.0,-2.5438332557678223,2.543828010559082,5.200954547035508e-06,1.9638850688934328,0.8261164426803589,0.8261164426803589,0.0,116.86869049072266,92.0,23628.2890625,-0.0,1446.6324462890625,1.0,283.0389099121094,284.73028564453125,291.5648193359375,293.1345520019531,293.1499938964844,293.1499938964844,283.1499938964844,37007.19921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721430242061615,1.0,0.0,0.0,3.3332080841064453,3.3332293033599854,7.4134129590675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.3447265625,0.0,1215.33837890625,1895.4371337890625,0.0,1783.80517578125,0.8336927890777588,1.0,0.0,3.0,1.0,0.0
12332820,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.805872917175293,0.2697803676128387,0.2447981536388397,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893350958824158,0.3666965365409851,0.4015186727046966,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8744609355926514,0.3488079607486725,0.2454240769147873,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523789048194885,0.3225868344306946,0.307603508234024,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442197799682617,0.2119755893945694,0.9640198945999146,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4805029332637787,1.0,1.0,0.0,1.0,-2.534263134002685,2.5342578887939453,5.162135494174436e-06,1.956614971160889,0.8177061080932617,0.8177061080932617,0.0,107.76717376708984,80.0,22705.9453125,-0.0,1394.8218994140625,1.0,283.1457824707031,284.8030090332031,291.5234680175781,293.0560913085937,293.1499938964844,293.1499938964844,283.1499938964844,36723.5703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70783931016922,1.0,0.0,0.0,3.273360013961792,3.273380756378174,7.149585599108832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.01806640625,0.0,1157.97607421875,1895.4371337890625,0.0,1673.1602783203125,0.8189184069633484,1.0,0.0,3.0,1.0,0.0
12332880,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.805872917175293,0.2697803676128387,0.2447981536388397,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893350958824158,0.3666965365409851,0.4015186727046966,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8744609355926514,0.3488079607486725,0.2454240769147873,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523789048194885,0.3225868344306946,0.307603508234024,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442197799682617,0.2119755893945694,0.9640198945999146,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4805029332637787,1.0,1.0,0.0,1.0,-2.534263134002685,2.5342578887939453,5.162135494174436e-06,1.956614971160889,0.8177061080932617,0.8177061080932617,0.0,107.76717376708984,80.0,22705.9453125,-0.0,1394.8218994140625,1.0,283.1457824707031,284.8030090332031,291.5234680175781,293.0560913085937,293.1499938964844,293.1499938964844,283.1499938964844,36723.5703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70783931016922,1.0,0.0,0.0,3.273360013961792,3.273380756378174,7.149585599108832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.01806640625,0.0,1157.97607421875,1895.4371337890625,0.0,1673.1602783203125,0.8189184069633484,1.0,0.0,3.0,1.0,0.0
12332940,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245845437049866,0.2685797810554504,0.2434976398944854,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.9118850231170654,0.3649955093860626,0.3994035720825195,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961167335510254,0.3472352623939514,0.2441578507423401,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8727468252182007,0.3210799396038055,0.305935651063919,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615537643432617,0.2110968977212906,0.9587713479995728,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463928222656,1.0,0.4716943800449371,1.0,1.0,0.0,1.0,-2.520663022994995,2.520658016204834,5.107076049171155e-06,1.946207523345948,0.8069782853126526,0.8069782853126526,0.0,98.02088928222656,68.0,22107.99609375,-0.0,1335.540283203125,1.0,283.1498413085937,284.8069152832031,291.4774780273437,292.992431640625,293.1499938964844,293.1499938964844,283.1499938964844,36207.33203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029216885566711,1.0,0.0,0.0,3.1893229484558105,3.189342737197876,6.787194593016466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.798828125,0.0,1079.8538818359375,1895.4371337890625,0.0,1633.886474609375,0.7994703650474548,1.0,0.0,3.0,1.0,0.0
12333000,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245845437049866,0.2685797810554504,0.2434976398944854,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.9118850231170654,0.3649955093860626,0.3994035720825195,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961167335510254,0.3472352623939514,0.2441578507423401,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8727468252182007,0.3210799396038055,0.305935651063919,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615537643432617,0.2110968977212906,0.9587713479995728,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463928222656,1.0,0.4716943800449371,1.0,1.0,0.0,1.0,-2.520663022994995,2.520658016204834,5.107076049171155e-06,1.946207523345948,0.8069782853126526,0.8069782853126526,0.0,98.02088928222656,68.0,22107.99609375,-0.0,1335.540283203125,1.0,283.1498413085937,284.8069152832031,291.4774780273437,292.992431640625,293.1499938964844,293.1499938964844,283.1499938964844,36207.33203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029216885566711,1.0,0.0,0.0,3.1893229484558105,3.189342737197876,6.787194593016466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.798828125,0.0,1079.8538818359375,1895.4371337890625,0.0,1633.886474609375,0.7994703650474548,1.0,0.0,3.0,1.0,0.0
12333060,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474919199943542,0.2670629322528839,0.2418339103460312,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9432512521743774,0.3629529476165771,0.3968333601951599,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.92543762922287,0.345324844121933,0.2425965070724487,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992272615432739,0.3192499279975891,0.303896427154541,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842792868614197,0.2099489420652389,0.9520924091339112,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619975090026855,1.0,1.0,0.0,1.0,-2.5036303997039795,2.5036253929138184,5.038398739998229e-06,1.9330989122390747,0.7944917678833008,0.7944917678833008,0.0,87.84174346923828,56.0,21491.939453125,-0.0,1270.8126220703125,1.0,283.1499938964844,284.8131408691406,291.4005432128906,292.88555908203125,293.1499938964844,293.1499938964844,283.1499938964844,35566.6640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981432437896729,1.0,0.0,0.0,3.088329792022705,3.088348627090454,6.364153364302183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.62841796875,0.0,990.7149047851562,1895.4371337890625,0.0,1596.1307373046875,0.7762300968170166,1.0,0.0,3.0,1.0,0.0
12333120,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474919199943542,0.2670629322528839,0.2418339103460312,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9432512521743774,0.3629529476165771,0.3968333601951599,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.92543762922287,0.345324844121933,0.2425965070724487,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992272615432739,0.3192499279975891,0.303896427154541,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842792868614197,0.2099489420652389,0.9520924091339112,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619975090026855,1.0,1.0,0.0,1.0,-2.5036303997039795,2.5036253929138184,5.038398739998229e-06,1.9330989122390747,0.7944917678833008,0.7944917678833008,0.0,87.84174346923828,56.0,21491.939453125,-0.0,1270.8126220703125,1.0,283.1499938964844,284.8131408691406,291.4005432128906,292.88555908203125,293.1499938964844,293.1499938964844,283.1499938964844,35566.6640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981432437896729,1.0,0.0,0.0,3.088329792022705,3.088348627090454,6.364153364302183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.62841796875,0.0,990.7149047851562,1895.4371337890625,0.0,1596.1307373046875,0.7762300968170166,1.0,0.0,3.0,1.0,0.0
12333180,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.879949688911438,0.2654349207878113,0.2400216162204742,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9806055426597596,0.3607611954212188,0.3940432369709015,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654232263565063,0.3432795703411102,0.2409031689167022,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384343028068542,0.3172713816165924,0.3016693890094757,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148952722549438,0.2086606472730636,0.9445918202400208,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516140520572662,1.0,1.0,0.0,1.0,-2.4848170280456543,2.484812021255493,4.963012088410324e-06,1.918577790260315,0.7804462313652039,0.7804462313652039,0.0,77.25437927246094,59.0,20862.205078125,-0.0,1203.0770263671875,1.0,283.1499938964844,284.8262023925781,291.31494140625,292.7625732421875,293.1499938964844,293.1499938964844,283.1499938964844,34843.1953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908382773399353,1.0,0.0,0.0,2.973449468612671,2.9734673500061035,5.899489678995451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.81591796875,0.0,895.6363525390625,1895.4371337890625,0.0,1539.2139892578125,0.7499366402626038,1.0,0.0,3.0,1.0,0.0
12333240,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.879949688911438,0.2654349207878113,0.2400216162204742,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9806055426597596,0.3607611954212188,0.3940432369709015,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654232263565063,0.3432795703411102,0.2409031689167022,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384343028068542,0.3172713816165924,0.3016693890094757,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148952722549438,0.2086606472730636,0.9445918202400208,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516140520572662,1.0,1.0,0.0,1.0,-2.4848170280456543,2.484812021255493,4.963012088410324e-06,1.918577790260315,0.7804462313652039,0.7804462313652039,0.0,77.25437927246094,59.0,20862.205078125,-0.0,1203.0770263671875,1.0,283.1499938964844,284.8262023925781,291.31494140625,292.7625732421875,293.1499938964844,293.1499938964844,283.1499938964844,34843.1953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908382773399353,1.0,0.0,0.0,2.973449468612671,2.9734673500061035,5.899489678995451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.81591796875,0.0,895.6363525390625,1895.4371337890625,0.0,1539.2139892578125,0.7499366402626038,1.0,0.0,3.0,1.0,0.0
