time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12333300,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.8919071555137634,0.2646054625511169,0.2391705363988876,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308288574219,0.9914926290512084,0.3596392571926117,0.3927013874053955,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9777742624282836,0.3422350287437439,0.2400939613580703,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9524356126785278,0.3162543177604675,0.3006010949611664,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.8250100612640381,0.2079876214265823,0.9410563111305236,285.6308288574219,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.0646057128906,285.6307983398437,1.0,0.44822558760643,1.0,1.0,0.0,1.0,-2.4758872985839844,2.4758825302124023,4.927373993268702e-06,1.9116542339324951,0.7729216814041138,0.7729216814041138,0.0,73.95914459228516,59.0,20533.619140625,-0.0,1178.5716552734375,1.0,283.1499938964844,284.8383178710937,291.2733154296875,292.7002258300781,293.1499938964844,293.1499938964844,283.1499938964844,34286.8515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862282752990723,1.0,0.0,0.0,2.904332160949707,2.9043493270874023,5.628412509395275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.9501953125,0.0,840.8396606445312,1895.4371337890625,0.0,1503.810302734375,0.7368324995040894,1.0,0.0,3.0,1.0,0.0
12333360,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8995117545127869,0.2637625634670257,0.2383553683757782,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9976900219917296,0.3585017919540405,0.3913986086845398,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9849318861961364,0.34117591381073,0.2393111437559127,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9608394503593444,0.3152199685573578,0.2995650172233581,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8313185572624207,0.2072956413030624,0.93766450881958,285.6310119628906,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.0630798339844,285.6309509277344,1.0,0.4455541372299194,1.0,1.0,0.0,1.0,-2.467282772064209,2.467278003692627,4.893183813692303e-06,1.9049962759017944,0.7650337815284729,0.7650337815284729,0.0,71.85041046142578,77.0,20237.736328125,-0.0,1159.6033935546875,1.0,283.1499938964844,284.8475952148437,291.234375,292.6416931152344,293.1499938964844,293.1499938964844,283.1499938964844,34057.9296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811805367469788,1.0,0.0,0.0,2.846867322921753,2.846884250640869,5.407889602793148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.90966796875,0.0,798.4139404296875,1895.4371337890625,0.0,1465.5167236328125,0.7211238145828247,1.0,0.0,3.0,1.0,0.0
12333420,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797844052314758,0.2620297968387604,0.2369696497917175,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9804874062538148,0.3561838269233703,0.3890891969203949,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9653756022453308,0.3390147686004638,0.2379364520311355,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381281137466432,0.3131019175052643,0.2977450788021087,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146024942398071,0.2058537900447845,0.9320478439331056,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.642578125,1.0,0.4466918706893921,1.0,1.0,0.0,1.0,-2.452619791030884,2.4526147842407227,4.835138952330453e-06,1.8936171531677248,0.7484832406044006,0.7484832406044006,0.0,75.31918334960938,95.0,19627.92578125,-0.0,1157.079833984375,1.0,283.1499938964844,284.8783264160156,291.1636047363281,292.53057861328125,293.1499938964844,293.1499938964844,283.1499938964844,33214.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701146960258484,1.0,0.0,0.0,2.7105696201324463,2.710585117340088,4.902464638689707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.58544921875,0.0,702.1430053710938,1895.4371337890625,0.0,1383.36083984375,0.6902694702148438,1.0,0.0,3.0,1.0,0.0
12333480,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797844052314758,0.2620297968387604,0.2369696497917175,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9804874062538148,0.3561838269233703,0.3890891969203949,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9653756022453308,0.3390147686004638,0.2379364520311355,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381281137466432,0.3131019175052643,0.2977450788021087,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146024942398071,0.2058537900447845,0.9320478439331056,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.642578125,1.0,0.4466918706893921,1.0,1.0,0.0,1.0,-2.452619791030884,2.4526147842407227,4.835138952330453e-06,1.8936171531677248,0.7484832406044006,0.7484832406044006,0.0,75.31918334960938,95.0,19627.92578125,-0.0,1157.079833984375,1.0,283.1499938964844,284.8783264160156,291.1636047363281,292.53057861328125,293.1499938964844,293.1499938964844,283.1499938964844,33214.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701146960258484,1.0,0.0,0.0,2.7105696201324463,2.710585117340088,4.902464638689707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.58544921875,0.0,702.1430053710938,1895.4371337890625,0.0,1383.36083984375,0.6902694702148438,1.0,0.0,3.0,1.0,0.0
12333540,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443767428398132,0.2602251172065735,0.2357288748025894,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9392529726028442,0.3538063764572143,0.3869680166244507,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.921610414981842,0.336791843175888,0.2366812527179718,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955174088478088,0.3109141886234283,0.2960796654224396,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7809174656867981,0.2043265104293823,0.92709881067276,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520091712474823,1.0,1.0,0.0,1.0,-2.439457416534424,2.439452648162842,4.7833614189585205e-06,1.883414506912232,0.731013298034668,0.731013298034668,0.0,84.4568862915039,113.0,19033.62109375,-0.0,1179.863037109375,1.0,283.1499938964844,284.9187927246094,291.10260009765625,292.4302978515625,293.1499938964844,293.1499938964844,283.1499938964844,32313.63671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65840744972229,1.0,0.0,0.0,2.5666208267211914,2.566635131835937,4.395585904148902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.77197265625,0.0,609.4396362304688,1895.4371337890625,0.0,1299.2557373046875,0.6578608751296997,1.0,0.0,3.0,1.0,0.0
12333600,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443767428398132,0.2602251172065735,0.2357288748025894,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9392529726028442,0.3538063764572143,0.3869680166244507,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.921610414981842,0.336791843175888,0.2366812527179718,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955174088478088,0.3109141886234283,0.2960796654224396,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7809174656867981,0.2043265104293823,0.92709881067276,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520091712474823,1.0,1.0,0.0,1.0,-2.439457416534424,2.439452648162842,4.7833614189585205e-06,1.883414506912232,0.731013298034668,0.731013298034668,0.0,84.4568862915039,113.0,19033.62109375,-0.0,1179.863037109375,1.0,283.1499938964844,284.9187927246094,291.10260009765625,292.4302978515625,293.1499938964844,293.1499938964844,283.1499938964844,32313.63671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65840744972229,1.0,0.0,0.0,2.5666208267211914,2.566635131835937,4.395585904148902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.77197265625,0.0,609.4396362304688,1895.4371337890625,0.0,1299.2557373046875,0.6578608751296997,1.0,0.0,3.0,1.0,0.0
12333660,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101573586463928,0.2583754658699035,0.2345693260431289,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943576216697693,0.3513916432857513,0.3849549293518066,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795872926712036,0.334530770778656,0.2354946285486221,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.8565496206283569,0.3086781203746795,0.2944979667663574,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.7476398944854736,0.2027328461408615,0.9224672317504884,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599052667617798,1.0,1.0,0.0,1.0,-2.427070617675781,2.427065849304199,4.734889444080181e-06,1.87380850315094,0.7127774953842163,0.7127774953842163,0.0,97.03723907470705,131.0,18491.0625,-0.0,1217.52490234375,1.0,283.1499938964844,284.97369384765625,291.0510559082031,292.3425598144531,293.1499938964844,293.1499938964844,283.1499938964844,31354.833984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466808915138245,1.0,0.0,0.0,2.41709566116333,2.4171087741851807,3.898351508269116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.30615234375,0.0,522.3715209960938,1895.4371337890625,0.0,1218.0804443359375,0.6243880391120911,1.0,0.0,3.0,1.0,0.0
12333720,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101573586463928,0.2583754658699035,0.2345693260431289,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943576216697693,0.3513916432857513,0.3849549293518066,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795872926712036,0.334530770778656,0.2354946285486221,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.8565496206283569,0.3086781203746795,0.2944979667663574,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.7476398944854736,0.2027328461408615,0.9224672317504884,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599052667617798,1.0,1.0,0.0,1.0,-2.427070617675781,2.427065849304199,4.734889444080181e-06,1.87380850315094,0.7127774953842163,0.7127774953842163,0.0,97.03723907470705,131.0,18491.0625,-0.0,1217.52490234375,1.0,283.1499938964844,284.97369384765625,291.0510559082031,292.3425598144531,293.1499938964844,293.1499938964844,283.1499938964844,31354.833984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466808915138245,1.0,0.0,0.0,2.41709566116333,2.4171087741851807,3.898351508269116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.30615234375,0.0,522.3715209960938,1895.4371337890625,0.0,1218.0804443359375,0.6243880391120911,1.0,0.0,3.0,1.0,0.0
12333780,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7775006294250488,0.2565033733844757,0.2334653735160827,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.8585780262947083,0.3489583134651184,0.3830143213272095,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.8452203273773193,0.3322512805461883,0.234354481101036,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243752121925354,0.3064124584197998,0.2929689288139343,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200762033462524,0.2010928243398666,0.9180084466934204,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.73150634765625,1.0,0.4693451821804046,1.0,1.0,0.0,1.0,-2.4151532649993896,2.415148496627808,4.688490207627183e-06,1.864564061164856,0.6938477158546448,0.6938477158546448,0.0,111.79003143310548,119.0,17938.46484375,-0.0,1264.27978515625,1.0,283.1499938964844,285.0378723144531,291.0061950683594,292.2626953125,293.1499938964844,293.1499938964844,283.1499938964844,30343.8203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352624297142029,1.0,0.0,0.0,2.2637829780578613,2.2637951374053955,3.419502832002763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.38916015625,0.0,442.3241882324219,1895.4371337890625,0.0,1142.1534423828125,0.590286910533905,1.0,0.0,3.0,1.0,0.0
12333840,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7775006294250488,0.2565033733844757,0.2334653735160827,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.8585780262947083,0.3489583134651184,0.3830143213272095,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.8452203273773193,0.3322512805461883,0.234354481101036,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243752121925354,0.3064124584197998,0.2929689288139343,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200762033462524,0.2010928243398666,0.9180084466934204,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.73150634765625,1.0,0.4693451821804046,1.0,1.0,0.0,1.0,-2.4151532649993896,2.415148496627808,4.688490207627183e-06,1.864564061164856,0.6938477158546448,0.6938477158546448,0.0,111.79003143310548,119.0,17938.46484375,-0.0,1264.27978515625,1.0,283.1499938964844,285.0378723144531,291.0061950683594,292.2626953125,293.1499938964844,293.1499938964844,283.1499938964844,30343.8203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352624297142029,1.0,0.0,0.0,2.2637829780578613,2.2637951374053955,3.419502832002763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.38916015625,0.0,442.3241882324219,1895.4371337890625,0.0,1142.1534423828125,0.590286910533905,1.0,0.0,3.0,1.0,0.0
12333900,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532958984375,0.7700695395469666,0.2555727362632751,0.232769638299942,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.753662109375,0.850672721862793,0.3477439284324646,0.3818697333335876,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75360107421875,0.8376864790916443,0.3311153948307037,0.2336728125810623,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535095214844,0.81703120470047,0.3052777647972107,0.2920490801334381,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528991699219,0.7134479880332947,0.2002651989459991,0.915017306804657,285.7536926269531,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0462341308594,285.755859375,1.0,0.4704440236091614,1.0,1.0,0.0,1.0,-2.4076080322265625,2.4076032638549805,4.659320438804571e-06,1.858756184577942,0.6841816902160645,0.6841816902160645,0.0,115.36848449707033,119.0,17633.8828125,-0.0,1269.9918212890625,1.0,283.1499938964844,285.0763854980469,290.9849548339844,292.2230834960937,293.1499938964844,293.1499938964844,283.1499938964844,29633.748046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295562386512756,1.0,0.0,0.0,2.17958664894104,2.179598331451416,3.169871547470393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.8955078125,0.0,401.5077819824219,1895.4371337890625,0.0,1105.412109375,0.574212908744812,1.0,0.0,3.0,1.0,0.0
12333960,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77398681640625,0.7667666077613831,0.2546702921390533,0.2320063710212707,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.8471863865852356,0.3465484976768493,0.3806354403495788,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742919921875,0.834364116191864,0.3300015032291412,0.2329355180263519,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742004394531,0.8136572241783142,0.3041597306728363,0.291048526763916,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7736511230469,0.7102730870246887,0.1994523853063583,0.9116266965866088,285.7743530273437,287.2158508300781,292.3226928710937,288.0221252441406,292.324462890625,297.0446472167969,285.7763366699219,1.0,0.4701142609119415,1.0,1.0,0.0,1.0,-2.3992414474487305,2.3992366790771484,4.627009275282035e-06,1.852274894714356,0.6743083000183105,0.6743083000183105,0.0,116.58654022216795,107.0,17355.287109375,-0.0,1265.032470703125,1.0,283.1499938964844,285.1099853515625,290.9648742675781,292.1859130859375,293.1499938964844,293.1499938964844,283.1499938964844,29280.953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238210201263428,1.0,0.0,0.0,2.1085331439971924,2.108544111251831,2.966567365092488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.48681640625,0.0,370.1969909667969,1895.4371337890625,0.0,1069.3187255859375,0.5559952855110168,1.0,0.0,3.0,1.0,0.0
12334020,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672900557518005,0.2529654204845428,0.2303979843854904,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258972167969,0.8477709889411926,0.3442318141460418,0.3780390322208404,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.8349683880805969,0.327856570482254,0.2313847690820694,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8141000270843506,0.3019911646842956,0.2889302670955658,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250732421875,0.7104933857917786,0.1978925317525863,0.904279887676239,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.82830810546875,1.0,0.4661948382854461,1.0,1.0,0.0,1.0,-2.381363868713379,2.381359338760376,4.558323780656792e-06,1.838406682014465,0.6542494297027588,0.6542494297027588,0.0,114.62032318115234,95.0,16748.4453125,-0.0,1235.97412109375,1.0,283.1499938964844,285.1905212402344,290.9258117675781,292.1098937988281,293.1499938964844,293.1499938964844,283.1499938964844,28166.57421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118445992469788,1.0,0.0,0.0,1.953165888786316,1.953176021575928,2.545491497585317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.39892578125,0.0,306.4233703613281,1895.4371337890625,0.0,996.7329711914062,0.521939754486084,1.0,0.0,3.0,1.0,0.0
12334080,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672900557518005,0.2529654204845428,0.2303979843854904,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258972167969,0.8477709889411926,0.3442318141460418,0.3780390322208404,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.8349683880805969,0.327856570482254,0.2313847690820694,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8141000270843506,0.3019911646842956,0.2889302670955658,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250732421875,0.7104933857917786,0.1978925317525863,0.904279887676239,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.82830810546875,1.0,0.4661948382854461,1.0,1.0,0.0,1.0,-2.381363868713379,2.381359338760376,4.558323780656792e-06,1.838406682014465,0.6542494297027588,0.6542494297027588,0.0,114.62032318115234,95.0,16748.4453125,-0.0,1235.97412109375,1.0,283.1499938964844,285.1905212402344,290.9258117675781,292.1098937988281,293.1499938964844,293.1499938964844,283.1499938964844,28166.57421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118445992469788,1.0,0.0,0.0,1.953165888786316,1.953176021575928,2.545491497585317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.39892578125,0.0,306.4233703613281,1895.4371337890625,0.0,996.7329711914062,0.521939754486084,1.0,0.0,3.0,1.0,0.0
12334140,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.774682879447937,0.2513952851295471,0.2287642359733581,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.855633556842804,0.3420234620571136,0.375380277633667,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425449132919312,0.325829267501831,0.2298009395599365,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213438987731934,0.2999220490455627,0.2867496013641357,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168933153152466,0.1964331865310669,0.8966399431228638,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593696594238281,1.0,1.0,0.0,1.0,-2.362923383712769,2.3629188537597656,4.488008016778622e-06,1.82408607006073,0.6337908506393433,0.6337908506393433,0.0,108.74134063720705,83.0,16124.396484375,-0.0,1190.8983154296875,1.0,283.1499938964844,285.2804260253906,290.8897705078125,292.0355834960937,293.1499938964844,293.1499938964844,283.1499938964844,27000.181640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599075436592102,1.0,0.0,0.0,1.799643635749817,1.7996526956558228,2.161058034744201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.71435546875,0.0,251.0875701904297,1895.4371337890625,0.0,923.6646728515624,0.4885561764240265,1.0,0.0,3.0,1.0,0.0
12334200,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.774682879447937,0.2513952851295471,0.2287642359733581,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.855633556842804,0.3420234620571136,0.375380277633667,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425449132919312,0.325829267501831,0.2298009395599365,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213438987731934,0.2999220490455627,0.2867496013641357,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168933153152466,0.1964331865310669,0.8966399431228638,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593696594238281,1.0,1.0,0.0,1.0,-2.362923383712769,2.3629188537597656,4.488008016778622e-06,1.82408607006073,0.6337908506393433,0.6337908506393433,0.0,108.74134063720705,83.0,16124.396484375,-0.0,1190.8983154296875,1.0,283.1499938964844,285.2804260253906,290.8897705078125,292.0355834960937,293.1499938964844,293.1499938964844,283.1499938964844,27000.181640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599075436592102,1.0,0.0,0.0,1.799643635749817,1.7996526956558228,2.161058034744201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.71435546875,0.0,251.0875701904297,1895.4371337890625,0.0,923.6646728515624,0.4885561764240265,1.0,0.0,3.0,1.0,0.0
12334260,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878254652023315,0.249952033162117,0.2271577715873718,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8697143793106079,0.3399246335029602,0.3727331459522247,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560673594474792,0.323918730020523,0.2282299697399139,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8338939547538757,0.2979528903961181,0.2845703363418579,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7277166843414307,0.1950750946998596,0.8890143632888794,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.9571838378906,1.0,0.4507532715797424,1.0,1.0,0.0,1.0,-2.34456205368042,2.344557762145996,4.41854308519396e-06,1.8098163604736328,0.6130491495132446,0.6130491495132446,0.0,100.51364135742188,71.0,15485.5283203125,-0.0,1137.1767578125,1.0,283.1499938964844,285.3799133300781,290.8573303222656,291.9639587402344,293.1499938964844,293.1499938964844,283.1499938964844,25785.4765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585491955280304,1.0,0.0,0.0,1.6498692035675049,1.649877429008484,1.8163203208132472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.7509765625,0.0,203.928939819336,1895.4371337890625,0.0,851.2097778320312,0.4562540650367737,1.0,0.0,3.0,1.0,0.0
12334320,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878254652023315,0.249952033162117,0.2271577715873718,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8697143793106079,0.3399246335029602,0.3727331459522247,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560673594474792,0.323918730020523,0.2282299697399139,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8338939547538757,0.2979528903961181,0.2845703363418579,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7277166843414307,0.1950750946998596,0.8890143632888794,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.9571838378906,1.0,0.4507532715797424,1.0,1.0,0.0,1.0,-2.34456205368042,2.344557762145996,4.41854308519396e-06,1.8098163604736328,0.6130491495132446,0.6130491495132446,0.0,100.51364135742188,71.0,15485.5283203125,-0.0,1137.1767578125,1.0,283.1499938964844,285.3799133300781,290.8573303222656,291.9639587402344,293.1499938964844,293.1499938964844,283.1499938964844,25785.4765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585491955280304,1.0,0.0,0.0,1.6498692035675049,1.649877429008484,1.8163203208132472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.7509765625,0.0,203.928939819336,1895.4371337890625,0.0,851.2097778320312,0.4562540650367737,1.0,0.0,3.0,1.0,0.0
12334380,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067863583564758,0.2486261427402496,0.2256052643060684,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0304870605469,0.8904357552528381,0.3379323184490204,0.3701377213001251,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761224746704102,0.3221204280853271,0.2266964763402938,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302429199219,0.8522665500640869,0.2960798740386963,0.2824265658855438,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431816458702087,0.1938127130270004,0.8815587759017944,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410093426704407,1.0,1.0,0.0,1.0,-2.3266117572784424,2.3266074657440186,4.351167262939271e-06,1.7958576679229736,0.5921366214752197,0.5921366214752197,0.0,90.88557434082033,59.0,14833.4375,-0.0,1079.1390380859375,1.0,283.1499938964844,285.4886474609375,290.82861328125,291.89532470703125,293.1499938964844,293.1499938964844,283.1499938964844,24529.732421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711708664894104,1.0,0.0,0.0,1.5055711269378662,1.5055783987045288,1.512502052491982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.640869140625,0.0,164.4010772705078,1895.4371337890625,0.0,780.6556396484375,0.4253857135772705,1.0,0.0,3.0,1.0,0.0
12334440,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067863583564758,0.2486261427402496,0.2256052643060684,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0304870605469,0.8904357552528381,0.3379323184490204,0.3701377213001251,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761224746704102,0.3221204280853271,0.2266964763402938,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302429199219,0.8522665500640869,0.2960798740386963,0.2824265658855438,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431816458702087,0.1938127130270004,0.8815587759017944,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410093426704407,1.0,1.0,0.0,1.0,-2.3266117572784424,2.3266074657440186,4.351167262939271e-06,1.7958576679229736,0.5921366214752197,0.5921366214752197,0.0,90.88557434082033,59.0,14833.4375,-0.0,1079.1390380859375,1.0,283.1499938964844,285.4886474609375,290.82861328125,291.89532470703125,293.1499938964844,293.1499938964844,283.1499938964844,24529.732421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711708664894104,1.0,0.0,0.0,1.5055711269378662,1.5055783987045288,1.512502052491982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.640869140625,0.0,164.4010772705078,1895.4371337890625,0.0,780.6556396484375,0.4253857135772705,1.0,0.0,3.0,1.0,0.0
12334500,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.8181413412094116,0.248005673289299,0.2248519212007522,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0762634277344,0.9036766290664672,0.3369757831096649,0.3688645660877228,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0761413574219,0.8890897631645203,0.3212629556655884,0.2259467095136642,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.075927734375,0.8642808794975281,0.2951787412166595,0.281372457742691,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0745849609375,0.7532580494880676,0.1932157576084137,0.8779155015945435,286.0762939453125,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0434875488281,286.08111572265625,1.0,0.4358445107936859,1.0,1.0,0.0,1.0,-2.317832946777344,2.31782865524292,4.318409537518164e-06,1.789028286933899,0.5817092657089233,0.5817092657089233,0.0,85.73556518554688,59.0,14496.859375,-0.0,1049.3218994140625,1.0,283.1499938964844,285.5516967773437,290.815185546875,291.8607482910156,293.1499938964844,293.1499938964844,283.1499938964844,23689.130859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5637376308441162,1.0,0.0,0.0,1.4300107955932615,1.4300177097320557,1.3644952900904173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.1689453125,0.0,145.44229125976562,1895.4371337890625,0.0,746.2831420898438,0.4117146134376526,1.0,0.0,3.0,1.0,0.0
12334560,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195678710937,0.8309505581855774,0.2474217563867569,0.2241251915693283,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.9205343127250672,0.3360537588596344,0.3676208853721618,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202392578125,0.9044585824012756,0.320441871881485,0.2252173870801925,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.8787605166435242,0.2943082749843597,0.2803403735160827,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187744140625,0.7654781341552734,0.1926461309194564,0.8743619918823242,286.120361328125,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.0445251464844,286.1248474121094,1.0,0.4305340647697449,1.0,1.0,0.0,1.0,-2.3092758655548096,2.3092715740203857,4.286599960323656e-06,1.7823686599731443,0.571253776550293,0.571253776550293,0.0,80.41931915283203,47.0,14211.208984375,-0.0,1019.2999877929688,1.0,283.1499938964844,285.6112060546875,290.8037414550781,291.8309631347656,293.1499938964844,293.1499938964844,283.1499938964844,23238.328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5562673807144165,1.0,0.0,0.0,1.368391752243042,1.3683984279632568,1.249436962780237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.7998046875,0.0,131.77816772460938,1895.4371337890625,0.0,713.22265625,0.3962445259094238,1.0,0.0,3.0,1.0,0.0
12334620,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.220703125,0.8652501106262207,0.2463586181402206,0.2227497845888137,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.9647789597511292,0.3343106806278229,0.3652231395244598,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.9488413333892822,0.3189056515693664,0.2238197326660156,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.918334662914276,0.2926567792892456,0.2783436775207519,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198181152344,0.7985766530036926,0.1915864497423172,0.8675356507301331,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2264709472656,1.0,0.4195753931999206,1.0,1.0,0.0,1.0,-2.2928407192230225,2.292836427688598,4.225843895255821e-06,1.769573211669922,0.5505645871162415,0.5505645871162415,0.0,69.43077087402344,35.0,13592.5830078125,-0.0,959.1991577148438,1.0,283.1499938964844,285.7455444335937,290.78369140625,291.77276611328125,293.1499938964844,293.1499938964844,283.1499938964844,21924.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412572026252747,1.0,0.0,0.0,1.239794135093689,1.2398000955581665,1.0256344751269353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.14794921875,0.0,105.2463836669922,1895.4371337890625,0.0,651.0886840820312,0.369058609008789,1.0,0.0,3.0,1.0,0.0
12334680,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.220703125,0.8652501106262207,0.2463586181402206,0.2227497845888137,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.9647789597511292,0.3343106806278229,0.3652231395244598,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.9488413333892822,0.3189056515693664,0.2238197326660156,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.918334662914276,0.2926567792892456,0.2783436775207519,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198181152344,0.7985766530036926,0.1915864497423172,0.8675356507301331,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2264709472656,1.0,0.4195753931999206,1.0,1.0,0.0,1.0,-2.2928407192230225,2.292836427688598,4.225843895255821e-06,1.769573211669922,0.5505645871162415,0.5505645871162415,0.0,69.43077087402344,35.0,13592.5830078125,-0.0,959.1991577148438,1.0,283.1499938964844,285.7455444335937,290.78369140625,291.77276611328125,293.1499938964844,293.1499938964844,283.1499938964844,21924.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412572026252747,1.0,0.0,0.0,1.239794135093689,1.2398000955581665,1.0256344751269353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.14794921875,0.0,105.2463836669922,1895.4371337890625,0.0,651.0886840820312,0.369058609008789,1.0,0.0,3.0,1.0,0.0
12334740,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.9116686582565308,0.245394229888916,0.2215254604816436,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.3328854441642761,0.3537244498729706,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282470703125,0.995033860206604,0.3174722790718078,0.22254179418087,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708239436149596,0.2910897731781006,0.2764907777309418,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3267517089844,0.8381160497665405,0.1906013637781143,0.861342191696167,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079057276248932,1.0,1.0,0.0,1.0,-2.2681307792663574,2.2681267261505127,4.135930794291198e-06,1.750662088394165,0.5301066637039185,0.5301066637039185,0.0,59.34041595458984,53.0,12942.1162109375,-0.0,895.260009765625,1.0,283.1499938964844,285.8854675292969,290.76617431640625,291.7174377441406,293.1499938964844,293.1499938964844,283.1499938964844,20604.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262409448623657,1.0,0.0,0.0,1.1203490495681765,1.120354413986206,8.375295834639473e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.010498046875,0.0,83.8711166381836,1895.4371337890625,0.0,594.3335571289062,0.3468833565711975,1.0,0.0,3.0,1.0,0.0
12334800,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.9116686582565308,0.245394229888916,0.2215254604816436,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.3328854441642761,0.3537244498729706,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282470703125,0.995033860206604,0.3174722790718078,0.22254179418087,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708239436149596,0.2910897731781006,0.2764907777309418,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3267517089844,0.8381160497665405,0.1906013637781143,0.861342191696167,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079057276248932,1.0,1.0,0.0,1.0,-2.2681307792663574,2.2681267261505127,4.135930794291198e-06,1.750662088394165,0.5301066637039185,0.5301066637039185,0.0,59.34041595458984,53.0,12942.1162109375,-0.0,895.260009765625,1.0,283.1499938964844,285.8854675292969,290.76617431640625,291.7174377441406,293.1499938964844,293.1499938964844,283.1499938964844,20604.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262409448623657,1.0,0.0,0.0,1.1203490495681765,1.120354413986206,8.375295834639473e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.010498046875,0.0,83.8711166381836,1895.4371337890625,0.0,594.3335571289062,0.3468833565711975,1.0,0.0,3.0,1.0,0.0
12334860,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.91572505235672,0.244398146867752,0.2206105291843414,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.3332230746746063,0.3481489419937134,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9977914094924928,0.3160381019115448,0.2215208709239959,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.9740446209907532,0.289514809846878,0.274974912405014,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.41314697265625,0.8409301042556763,0.1896430402994156,0.8568428158760071,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4202880859375,1.0,0.4056723415851593,1.0,1.0,0.0,1.0,-2.2527732849121094,2.2527692317962646,4.079387963429326e-06,1.73822820186615,0.5093727111816406,0.5093727111816406,0.0,58.07377624511719,71.0,12383.498046875,-0.0,875.382568359375,1.0,283.1499938964844,286.0011901855469,290.7523193359375,291.66851806640625,293.1499938964844,293.1499938964844,283.1499938964844,20009.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511576771736145,1.0,0.0,0.0,1.0268876552581787,1.0268925428390503,7.036217652967025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.895751953125,0.0,70.29480743408203,1895.4371337890625,0.0,543.7401733398438,0.3295228779315948,1.0,0.0,3.0,1.0,0.0
12334920,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.91572505235672,0.244398146867752,0.2206105291843414,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.3332230746746063,0.3481489419937134,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9977914094924928,0.3160381019115448,0.2215208709239959,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.9740446209907532,0.289514809846878,0.274974912405014,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.41314697265625,0.8409301042556763,0.1896430402994156,0.8568428158760071,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4202880859375,1.0,0.4056723415851593,1.0,1.0,0.0,1.0,-2.2527732849121094,2.2527692317962646,4.079387963429326e-06,1.73822820186615,0.5093727111816406,0.5093727111816406,0.0,58.07377624511719,71.0,12383.498046875,-0.0,875.382568359375,1.0,283.1499938964844,286.0011901855469,290.7523193359375,291.66851806640625,293.1499938964844,293.1499938964844,283.1499938964844,20009.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511576771736145,1.0,0.0,0.0,1.0268876552581787,1.0268925428390503,7.036217652967025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.895751953125,0.0,70.29480743408203,1895.4371337890625,0.0,543.7401733398438,0.3295228779315948,1.0,0.0,3.0,1.0,0.0
12334980,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51806640625,0.8913856148719788,0.243398517370224,0.2198608815670013,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5190124511719,0.9918378591537476,0.3314129412174225,0.3620944321155548,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.51885986328125,0.9771565794944764,0.3145913183689117,0.2206284552812576,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.51861572265625,0.9484332203865052,0.287949651479721,0.2736519575119018,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170288085937,0.8210662007331848,0.1886918544769287,0.8533339500427246,286.51904296875,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.524658203125,1.0,0.4103063344955444,1.0,1.0,0.0,1.0,-2.260039567947388,2.260035514831543,4.105984316993272e-06,1.7440507411956787,0.4889229834079742,0.4889229834079742,0.0,62.119171142578125,89.0,11922.880859375,-0.0,897.83154296875,1.0,283.1499938964844,286.1283874511719,290.74322509765625,291.6294860839844,293.1499938964844,293.1499938964844,283.1499938964844,19631.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978527426719665,1.0,0.0,0.0,0.9457704424858092,0.9457750916481018,5.968495742081359e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.389404296875,0.0,60.13264083862305,1895.4371337890625,0.0,500.379638671875,0.3155041038990021,1.0,0.0,3.0,1.0,0.0
12335040,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51806640625,0.8913856148719788,0.243398517370224,0.2198608815670013,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5190124511719,0.9918378591537476,0.3314129412174225,0.3620944321155548,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.51885986328125,0.9771565794944764,0.3145913183689117,0.2206284552812576,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.51861572265625,0.9484332203865052,0.287949651479721,0.2736519575119018,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170288085937,0.8210662007331848,0.1886918544769287,0.8533339500427246,286.51904296875,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.524658203125,1.0,0.4103063344955444,1.0,1.0,0.0,1.0,-2.260039567947388,2.260035514831543,4.105984316993272e-06,1.7440507411956787,0.4889229834079742,0.4889229834079742,0.0,62.119171142578125,89.0,11922.880859375,-0.0,897.83154296875,1.0,283.1499938964844,286.1283874511719,290.74322509765625,291.6294860839844,293.1499938964844,293.1499938964844,283.1499938964844,19631.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978527426719665,1.0,0.0,0.0,0.9457704424858092,0.9457750916481018,5.968495742081359e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.389404296875,0.0,60.13264083862305,1895.4371337890625,0.0,500.379638671875,0.3155041038990021,1.0,0.0,3.0,1.0,0.0
12335100,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56494140625,0.8658151626586914,0.2428560405969619,0.2195885330438614,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5657653808594,0.9661352634429932,0.3300557136535644,0.3608380258083343,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5656433105469,0.9489331841468812,0.3138414621353149,0.2202688306570053,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5654296875,0.9173626899719238,0.2871316969394684,0.2731027603149414,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5640563964844,0.798092246055603,0.188163086771965,0.8520408272743225,286.5657958984375,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0567321777344,286.5706787109375,1.0,0.4139233827590942,1.0,1.0,0.0,1.0,-2.25528335571289,2.255279302597046,4.088581135874847e-06,1.7402489185333252,0.4786759614944458,0.4786759614944458,0.0,67.192626953125,89.0,11671.958984375,-0.0,912.850341796875,1.0,283.1499938964844,286.18756103515625,290.739990234375,291.611572265625,293.1499938964844,293.1499938964844,283.1499938964844,19493.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4915411472320556,1.0,0.0,0.0,0.9084885120391846,0.9084931015968324,5.5072188587246274e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.0068359375,0.0,55.90915298461914,1895.4371337890625,0.0,481.6460571289063,0.3093873858451843,1.0,0.0,3.0,1.0,0.0
