time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12335160,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60992431640625,0.8426962494850159,0.2422845065593719,0.2193147540092468,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6107177734375,0.9366920590400696,0.3288504779338836,0.3597269058227539,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.610595703125,0.9189119935035706,0.3130673170089721,0.2199140638113021,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6103820800781,0.8903432488441467,0.286290556192398,0.2725584208965301,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6090393066406,0.7756065726280212,0.1876067817211151,0.8507351875305176,286.6107482910156,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0570983886719,286.6156311035156,1.0,0.4182139337062835,1.0,1.0,0.0,1.0,-2.251145362854004,2.251141309738159,4.073605850862805e-06,1.7370187044143677,0.4684003889560699,0.4684003889560699,0.0,73.04651641845703,107.0,11424.416015625,-0.0,931.2229614257812,1.0,283.1499938964844,286.2440795898437,290.73455810546875,291.58953857421875,293.1499938964844,293.1499938964844,283.1499938964844,19379.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4852197766304016,1.0,0.0,0.0,0.8728266358375549,0.8728311061859131,5.083343168621469e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.5517578125,0.0,52.1086540222168,1895.4371337890625,0.0,463.6045227050781,0.3037265837192535,1.0,0.0,3.0,1.0,0.0
12335220,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027498722076416,0.2410715371370315,0.218766912817955,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.8851353526115417,0.3266916275024414,0.357936143875122,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001953125,0.8709664344787598,0.311456948518753,0.2192112505435943,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.845869243144989,0.2845461666584015,0.2714800238609314,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.7379594445228577,0.1864244788885116,0.84812992811203,286.7003479003906,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052001953125,1.0,0.428246796131134,1.0,1.0,0.0,1.0,-2.243347406387329,2.2433433532714844,4.045468813274056e-06,1.730933666229248,0.4478196799755096,0.4478196799755096,0.0,86.62519836425781,110.0,10934.90625,-0.0,975.3911743164062,1.0,283.1499938964844,286.3556823730469,290.7179260253906,291.5380554199219,293.1499938964844,293.1499938964844,283.1499938964844,19195.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716691970825195,1.0,0.0,0.0,0.8059351444244385,0.8059394359588623,4.334047076781644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.4052734375,0.0,45.54362487792969,1895.4371337890625,0.0,427.2217712402344,0.2935450673103332,1.0,0.0,3.0,1.0,0.0
12335280,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027498722076416,0.2410715371370315,0.218766912817955,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.8851353526115417,0.3266916275024414,0.357936143875122,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001953125,0.8709664344787598,0.311456948518753,0.2192112505435943,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.845869243144989,0.2845461666584015,0.2714800238609314,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.7379594445228577,0.1864244788885116,0.84812992811203,286.7003479003906,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052001953125,1.0,0.428246796131134,1.0,1.0,0.0,1.0,-2.243347406387329,2.2433433532714844,4.045468813274056e-06,1.730933666229248,0.4478196799755096,0.4478196799755096,0.0,86.62519836425781,110.0,10934.90625,-0.0,975.3911743164062,1.0,283.1499938964844,286.3556823730469,290.7179260253906,291.5380554199219,293.1499938964844,293.1499938964844,283.1499938964844,19195.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716691970825195,1.0,0.0,0.0,0.8059351444244385,0.8059394359588623,4.334047076781644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.4052734375,0.0,45.54362487792969,1895.4371337890625,0.0,427.2217712402344,0.2935450673103332,1.0,0.0,3.0,1.0,0.0
12335340,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780100107192993,0.2398094981908798,0.218028649687767,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.8579468727111816,0.3246894180774688,0.3562021255493164,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451293110847473,0.3097996115684509,0.2183639705181121,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882385253906,0.8216650485992432,0.2827475368976593,0.2702011466026306,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.7170847058296204,0.1851815283298492,0.8445390462875366,286.7886047363281,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933654785156,1.0,0.4346258044242859,1.0,1.0,0.0,1.0,-2.2337841987609863,2.2337803840637207,4.011161763628479e-06,1.723504900932312,0.4271844029426574,0.4271844029426574,0.0,96.60824584960938,98.0,10446.3408203125,-0.0,1003.7478637695312,1.0,283.1499938964844,286.4651794433594,290.69921875,291.483154296875,293.1499938964844,293.1499938964844,283.1499938964844,19052.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567010700702667,1.0,0.0,0.0,0.7442163228988647,0.744220495223999,3.695658890023879e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.12353515625,0.0,40.07262420654297,1895.4371337890625,0.0,390.370361328125,0.2845961451530456,1.0,0.0,3.0,1.0,0.0
12335400,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780100107192993,0.2398094981908798,0.218028649687767,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.8579468727111816,0.3246894180774688,0.3562021255493164,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451293110847473,0.3097996115684509,0.2183639705181121,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882385253906,0.8216650485992432,0.2827475368976593,0.2702011466026306,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.7170847058296204,0.1851815283298492,0.8445390462875366,286.7886047363281,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933654785156,1.0,0.4346258044242859,1.0,1.0,0.0,1.0,-2.2337841987609863,2.2337803840637207,4.011161763628479e-06,1.723504900932312,0.4271844029426574,0.4271844029426574,0.0,96.60824584960938,98.0,10446.3408203125,-0.0,1003.7478637695312,1.0,283.1499938964844,286.4651794433594,290.69921875,291.483154296875,293.1499938964844,293.1499938964844,283.1499938964844,19052.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567010700702667,1.0,0.0,0.0,0.7442163228988647,0.744220495223999,3.695658890023879e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.12353515625,0.0,40.07262420654297,1895.4371337890625,0.0,390.370361328125,0.2845961451530456,1.0,0.0,3.0,1.0,0.0
12335460,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.7720581889152527,0.2385843098163604,0.2170008718967437,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.8514001965522766,0.3227899372577667,0.3542201220989227,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8390297293663025,0.3081683814525604,0.2172862589359283,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.815501868724823,0.2809578776359558,0.2685973048210144,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.7114320993423462,0.1839423775672912,0.8393875956535339,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.88983154296875,1.0,0.434059739112854,1.0,1.0,0.0,1.0,-2.221073627471924,2.221069574356079,3.965805262851063e-06,1.7136318683624268,0.4066275954246521,0.4066275954246521,0.0,98.5603485107422,86.0,9977.3125,-0.0,998.2244873046876,1.0,283.1499938964844,286.5730285644531,290.6819152832031,291.42919921875,293.1499938964844,293.1499938964844,283.1499938964844,18935.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406420588493347,1.0,0.0,0.0,0.687313973903656,0.6873180270195007,3.152128158490086e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.67822265625,0.0,35.469295501708984,1895.4371337890625,0.0,354.2884216308594,0.2766478061676025,1.0,0.0,3.0,1.0,0.0
12335520,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.7720581889152527,0.2385843098163604,0.2170008718967437,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.8514001965522766,0.3227899372577667,0.3542201220989227,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8390297293663025,0.3081683814525604,0.2172862589359283,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.815501868724823,0.2809578776359558,0.2685973048210144,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.7114320993423462,0.1839423775672912,0.8393875956535339,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.88983154296875,1.0,0.434059739112854,1.0,1.0,0.0,1.0,-2.221073627471924,2.221069574356079,3.965805262851063e-06,1.7136318683624268,0.4066275954246521,0.4066275954246521,0.0,98.5603485107422,86.0,9977.3125,-0.0,998.2244873046876,1.0,283.1499938964844,286.5730285644531,290.6819152832031,291.42919921875,293.1499938964844,293.1499938964844,283.1499938964844,18935.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406420588493347,1.0,0.0,0.0,0.687313973903656,0.6873180270195007,3.152128158490086e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.67822265625,0.0,35.469295501708984,1895.4371337890625,0.0,354.2884216308594,0.2766478061676025,1.0,0.0,3.0,1.0,0.0
12335580,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767192721366882,0.2374957352876663,0.2158850282430648,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.8561363816261292,0.3210330903530121,0.35214763879776,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437080979347229,0.3066585063934326,0.2161291539669037,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9871520996094,0.8197523951530457,0.2792621850967407,0.2668606638908386,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.7152090072631836,0.1827860027551651,0.8335558176040649,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294162094593048,1.0,1.0,0.0,1.0,-2.2070884704589844,2.20708441734314,3.916168680007104e-06,1.702738881111145,0.3863088488578796,0.3863088488578796,0.0,95.19752502441406,74.0,9521.630859375,-0.0,971.475341796875,1.0,283.1499938964844,286.68212890625,290.6677551269531,291.3797302246094,293.1499938964844,293.1499938964844,283.1499938964844,18834.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242203533649444,1.0,0.0,0.0,0.6352470517158508,0.635250985622406,2.6926429086415737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.525390625,0.0,31.58672523498535,1895.4371337890625,0.0,320.5884704589844,0.2695604264736175,1.0,0.0,3.0,1.0,0.0
12335640,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767192721366882,0.2374957352876663,0.2158850282430648,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.8561363816261292,0.3210330903530121,0.35214763879776,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437080979347229,0.3066585063934326,0.2161291539669037,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9871520996094,0.8197523951530457,0.2792621850967407,0.2668606638908386,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.7152090072631836,0.1827860027551651,0.8335558176040649,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294162094593048,1.0,1.0,0.0,1.0,-2.2070884704589844,2.20708441734314,3.916168680007104e-06,1.702738881111145,0.3863088488578796,0.3863088488578796,0.0,95.19752502441406,74.0,9521.630859375,-0.0,971.475341796875,1.0,283.1499938964844,286.68212890625,290.6677551269531,291.3797302246094,293.1499938964844,293.1499938964844,283.1499938964844,18834.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242203533649444,1.0,0.0,0.0,0.6352470517158508,0.635250985622406,2.6926429086415737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.525390625,0.0,31.58672523498535,1895.4371337890625,0.0,320.5884704589844,0.2695604264736175,1.0,0.0,3.0,1.0,0.0
12335700,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0376892089844,0.7820035219192505,0.2369924783706665,0.2153195142745971,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0386047363281,0.8616573214530945,0.3201955258846283,0.3511021137237549,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0384826660156,0.8490636348724365,0.3059407770633697,0.2155415415763855,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382080078125,0.8246794939041138,0.2784447968006134,0.2659725844860077,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03662109375,0.7195598483085632,0.1822382062673568,0.8305403590202332,287.03863525390625,288.5631408691406,291.2361755371094,287.7430725097656,291.238037109375,297.056640625,287.0442810058594,1.0,0.4260456264019012,1.0,1.0,0.0,1.0,-2.199922561645508,2.199918746948242,3.89086108043557e-06,1.6971553564071655,0.3762012720108032,0.3762012720108032,0.0,92.216064453125,74.0,9295.681640625,-0.0,953.173828125,1.0,283.1499938964844,286.735595703125,290.66162109375,291.3564453125,293.1499938964844,293.1499938964844,283.1499938964844,18786.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4160908162593841,1.0,0.0,0.0,0.6107448935508728,0.6107487678527832,2.4889327931987282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3027.40966796875,0.0,29.8558292388916,1895.4371337890625,0.0,304.9409484863281,0.2663201689720154,1.0,0.0,3.0,1.0,0.0
12335760,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.7890595197677612,0.2365093827247619,0.2147513926029205,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08941650390625,0.8691168427467346,0.3193778395652771,0.3500531613826751,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892944335937,0.8562862277030945,0.3052415549755096,0.2149505466222763,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0890197753906,0.8312411308288574,0.2776428163051605,0.2650766670703888,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.7252504229545593,0.1817071139812469,0.8274919986724854,287.0894470214844,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0572509765625,287.0950927734375,1.0,0.4221708476543426,1.0,1.0,0.0,1.0,-2.192697286605835,2.1926934719085693,3.8654306990792975e-06,1.6915245056152344,0.3661278188228607,0.3661278188228607,0.0,88.6300048828125,62.0,9071.5439453125,-0.0,932.6677856445312,1.0,283.1499938964844,286.78839111328125,290.6557006835937,291.3336486816406,293.1499938964844,293.1499938964844,283.1499938964844,18737.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4080603718757629,1.0,0.0,0.0,0.5871992111206055,0.5872030854225159,2.300723345172173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2952.967529296875,0.0,28.24625587463379,1895.4371337890625,0.0,290.0736083984375,0.2632804811000824,1.0,0.0,3.0,1.0,0.0
12335820,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1891174316406,0.8085528016090393,0.2355897426605224,0.213612213730812,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.8902318477630615,0.3177878856658935,0.3479504585266113,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768367767333984,0.303886204957962,0.2137634009122848,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497688174247742,0.2760747373104095,0.2632702589035034,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409486770629883,0.1806859076023101,0.8213477730751038,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19561767578125,1.0,0.4132665693759918,1.0,1.0,0.0,1.0,-2.178157329559326,2.1781535148620605,3.8145221878949087e-06,1.680190920829773,0.3460742235183716,0.3460742235183716,0.0,80.13739776611328,50.0,8629.9228515625,-0.0,887.0551147460938,1.0,283.1499938964844,286.89166259765625,290.6434326171875,291.2885437011719,293.1499938964844,293.1499938964844,283.1499938964844,18646.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923175632953644,1.0,0.0,0.0,0.5428962707519531,0.542900025844574,1.966650486906473e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.524169921875,0.0,25.357580184936523,1895.4371337890625,0.0,262.3912048339844,0.2577744424343109,1.0,0.0,3.0,1.0,0.0
12335880,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1891174316406,0.8085528016090393,0.2355897426605224,0.213612213730812,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.8902318477630615,0.3177878856658935,0.3479504585266113,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768367767333984,0.303886204957962,0.2137634009122848,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497688174247742,0.2760747373104095,0.2632702589035034,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409486770629883,0.1806859076023101,0.8213477730751038,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19561767578125,1.0,0.4132665693759918,1.0,1.0,0.0,1.0,-2.178157329559326,2.1781535148620605,3.8145221878949087e-06,1.680190920829773,0.3460742235183716,0.3460742235183716,0.0,80.13739776611328,50.0,8629.9228515625,-0.0,887.0551147460938,1.0,283.1499938964844,286.89166259765625,290.6434326171875,291.2885437011719,293.1499938964844,293.1499938964844,283.1499938964844,18646.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923175632953644,1.0,0.0,0.0,0.5428962707519531,0.542900025844574,1.966650486906473e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.524169921875,0.0,25.357580184936523,1895.4371337890625,0.0,262.3912048339844,0.2577744424343109,1.0,0.0,3.0,1.0,0.0
12335940,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344861268997192,0.2347133606672287,0.2124725580215454,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.9226664304733276,0.3162398934364319,0.3458455204963684,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.9074463248252868,0.3025704324245453,0.2125730961561203,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.8779464960098267,0.2745388448238373,0.2614520490169525,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.764699399471283,0.1797047853469848,0.8151821494102478,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2942199707031,1.0,0.403239756822586,1.0,1.0,0.0,1.0,-2.1635708808898926,2.163567066192627,3.763812173929182e-06,1.668819546699524,0.3261257708072662,0.3261257708072662,0.0,70.46528625488281,38.0,8198.421875,-0.0,837.6331176757812,1.0,283.1499938964844,286.991455078125,290.62969970703125,291.24298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18564.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769551813602447,1.0,0.0,0.0,0.5020983815193176,0.5021021366119385,1.682174932682301e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2663.60986328125,0.0,22.85226249694824,1895.4371337890625,0.0,236.875228881836,0.2529656887054443,1.0,0.0,3.0,1.0,0.0
12336000,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344861268997192,0.2347133606672287,0.2124725580215454,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.9226664304733276,0.3162398934364319,0.3458455204963684,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.9074463248252868,0.3025704324245453,0.2125730961561203,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.8779464960098267,0.2745388448238373,0.2614520490169525,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.764699399471283,0.1797047853469848,0.8151821494102478,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2942199707031,1.0,0.403239756822586,1.0,1.0,0.0,1.0,-2.1635708808898926,2.163567066192627,3.763812173929182e-06,1.668819546699524,0.3261257708072662,0.3261257708072662,0.0,70.46528625488281,38.0,8198.421875,-0.0,837.6331176757812,1.0,283.1499938964844,286.991455078125,290.62969970703125,291.24298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18564.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769551813602447,1.0,0.0,0.0,0.5020983815193176,0.5021021366119385,1.682174932682301e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2663.60986328125,0.0,22.85226249694824,1895.4371337890625,0.0,236.875228881836,0.2529656887054443,1.0,0.0,3.0,1.0,0.0
12336060,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732657432556152,0.2338629066944122,0.2113329470157623,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.385986328125,0.9710145592689514,0.3147166669368744,0.3437393307685852,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.9567853212356568,0.3012777268886566,0.2113806456327438,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.9220719933509828,0.2730194926261902,0.2596248090267181,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.384033203125,0.8013952374458313,0.1787481755018234,0.8090104460716248,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3916015625,1.0,0.3924382925033569,1.0,1.0,0.0,1.0,-2.1489624977111816,2.148958921432495,3.7133897876628895e-06,1.6574299335479736,0.3062677681446075,0.3062677681446075,0.0,60.097694396972656,41.0,7773.41162109375,-0.0,786.2864379882812,1.0,283.1499938964844,287.0878601074219,290.6142578125,291.19732666015625,293.1499938964844,293.1499938964844,283.1499938964844,18451.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619405627250671,1.0,0.0,0.0,0.463979959487915,0.4712693691253662,1.4364546885303753e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2530.992431640625,0.0,20.943693161010746,1895.4371337890625,0.0,212.94918823242188,0.2489610314369201,1.0,0.0,3.0,1.0,0.0
12336120,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732657432556152,0.2338629066944122,0.2113329470157623,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.385986328125,0.9710145592689514,0.3147166669368744,0.3437393307685852,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.9567853212356568,0.3012777268886566,0.2113806456327438,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.9220719933509828,0.2730194926261902,0.2596248090267181,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.384033203125,0.8013952374458313,0.1787481755018234,0.8090104460716248,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3916015625,1.0,0.3924382925033569,1.0,1.0,0.0,1.0,-2.1489624977111816,2.148958921432495,3.7133897876628895e-06,1.6574299335479736,0.3062677681446075,0.3062677681446075,0.0,60.097694396972656,41.0,7773.41162109375,-0.0,786.2864379882812,1.0,283.1499938964844,287.0878601074219,290.6142578125,291.19732666015625,293.1499938964844,293.1499938964844,283.1499938964844,18451.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619405627250671,1.0,0.0,0.0,0.463979959487915,0.4712693691253662,1.4364546885303753e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2530.992431640625,0.0,20.943693161010746,1895.4371337890625,0.0,212.94918823242188,0.2489610314369201,1.0,0.0,3.0,1.0,0.0
12336180,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.9027010202407836,0.2330271303653717,0.210380420088768,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.9976477026939392,0.3132122159004211,0.3418613374233246,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.9866092801094056,0.3000018000602722,0.2103336453437805,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859924316406,0.9560175538063048,0.2715091705322265,0.2579874396324157,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264400959014893,0.1778035461902618,0.8037613034248352,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921264648437,1.0,0.3861292004585266,1.0,1.0,0.0,1.0,-2.1363253593444824,2.136321544647217,3.670023488666629e-06,1.6475512981414795,0.2865812480449676,0.2865812480449676,0.0,54.3205680847168,59.0,7354.31982421875,-0.0,754.0266723632812,1.0,283.1499938964844,287.1844787597656,290.59820556640625,291.1527404785156,293.1499938964844,293.1499938964844,283.1499938964844,18254.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476037383079529,1.0,0.0,0.0,0.427920937538147,0.4709697961807251,1.2218573708366876e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2401.130615234375,0.0,20.481443405151367,1895.4371337890625,0.0,190.66409301757807,0.2465835511684417,1.0,0.0,3.0,1.0,0.0
12336240,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.9027010202407836,0.2330271303653717,0.210380420088768,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.9976477026939392,0.3132122159004211,0.3418613374233246,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.9866092801094056,0.3000018000602722,0.2103336453437805,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859924316406,0.9560175538063048,0.2715091705322265,0.2579874396324157,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264400959014893,0.1778035461902618,0.8037613034248352,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921264648437,1.0,0.3861292004585266,1.0,1.0,0.0,1.0,-2.1363253593444824,2.136321544647217,3.670023488666629e-06,1.6475512981414795,0.2865812480449676,0.2865812480449676,0.0,54.3205680847168,59.0,7354.31982421875,-0.0,754.0266723632812,1.0,283.1499938964844,287.1844787597656,290.59820556640625,291.1527404785156,293.1499938964844,293.1499938964844,283.1499938964844,18254.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476037383079529,1.0,0.0,0.0,0.427920937538147,0.4709697961807251,1.2218573708366876e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2401.130615234375,0.0,20.481443405151367,1895.4371337890625,0.0,190.66409301757807,0.2465835511684417,1.0,0.0,3.0,1.0,0.0
12336300,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5350646972656,0.8992241621017456,0.2326004058122635,0.2100204825401306,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.53594970703125,0.9947476983070374,0.3124576210975647,0.3410684466361999,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5358581542969,0.9833909869194032,0.2993591725826263,0.2099027633666992,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5355529785156,0.9518040418624878,0.2707473635673523,0.257291704416275,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.53399658203125,0.8233458399772644,0.1773241758346557,0.8017190098762512,287.5360107421875,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.0646667480469,287.5416259765625,1.0,0.3861097693443298,1.0,1.0,0.0,1.0,-2.131258010864258,2.131254196166992,3.652690793387592e-06,1.6435773372650146,0.2767882645130157,0.2767882645130157,0.0,54.64149475097656,59.0,7153.98779296875,-0.0,750.7680053710938,1.0,283.1499938964844,287.23193359375,290.5887451171875,291.1289978027344,293.1499938964844,293.1499938964844,283.1499938964844,18188.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3406026661396026,1.0,0.0,0.0,0.4113622009754181,0.4746255576610565,1.1291255042067404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2334.6552734375,0.0,20.474252700805664,1895.4371337890625,0.0,179.873046875,0.2458549737930297,1.0,0.0,3.0,1.0,0.0
12336360,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.58349609375,0.8853592276573181,0.2321529388427734,0.2097139507532119,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5843505859375,0.9824615716934204,0.3116888403892517,0.340346485376358,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5842590332031,0.9697052836418152,0.2987004518508911,0.2095162570476532,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5839538574219,0.9353116154670716,0.2699695825576782,0.2566557228565216,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5824279785156,0.8114222884178162,0.1768287569284439,0.7999595999717712,287.5843811035156,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,297.0651550292969,287.5898742675781,1.0,0.3875221312046051,1.0,1.0,0.0,1.0,-2.12679386138916,2.1267902851104736,3.637479267126764e-06,1.6400893926620483,0.2670122385025024,0.2670122385025024,0.0,56.76655197143555,77.0,6959.87353515625,-0.0,754.5819091796875,1.0,283.1499938964844,287.2779235839844,290.57818603515625,291.1042785644531,293.1499938964844,293.1499938964844,283.1499938964844,18147.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3336301445960998,1.0,0.0,0.0,0.3957289159297943,0.4778504371643066,1.0449489273867133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2269.751953125,0.0,20.4792594909668,1895.4371337890625,0.0,169.13101196289062,0.2452763020992279,1.0,0.0,3.0,1.0,0.0
12336420,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8461030721664429,0.2311807423830032,0.209176629781723,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.9369515776634216,0.3100931942462921,0.3390156924724579,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.67694091796875,0.9218361377716064,0.2973183989524841,0.2088113725185394,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889084458351135,0.268350601196289,0.2554768323898315,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741947770118713,0.1757741421461105,0.7968804836273193,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936406970024109,1.0,1.0,0.0,1.0,-2.1187973022460938,2.1187937259674072,3.6103278944210615e-06,1.633848786354065,0.2474712133407592,0.2474712133407592,0.0,64.78337097167969,95.0,6586.1455078125,-0.0,776.5624389648438,1.0,283.1499938964844,287.3650817871094,290.55450439453125,291.0531311035156,293.1499938964844,293.1499938964844,283.1499938964844,18110.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197556734085083,1.0,0.0,0.0,0.3666531145572662,0.4820367097854614,9.027342429135388e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2144.57177734375,0.0,20.448863983154297,1895.4371337890625,0.0,147.61062622070312,0.2443301379680633,1.0,0.0,3.0,1.0,0.0
12336480,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8461030721664429,0.2311807423830032,0.209176629781723,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.9369515776634216,0.3100931942462921,0.3390156924724579,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.67694091796875,0.9218361377716064,0.2973183989524841,0.2088113725185394,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889084458351135,0.268350601196289,0.2554768323898315,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741947770118713,0.1757741421461105,0.7968804836273193,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936406970024109,1.0,1.0,0.0,1.0,-2.1187973022460938,2.1187937259674072,3.6103278944210615e-06,1.633848786354065,0.2474712133407592,0.2474712133407592,0.0,64.78337097167969,95.0,6586.1455078125,-0.0,776.5624389648438,1.0,283.1499938964844,287.3650817871094,290.55450439453125,291.0531311035156,293.1499938964844,293.1499938964844,283.1499938964844,18110.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197556734085083,1.0,0.0,0.0,0.3666531145572662,0.4820367097854614,9.027342429135388e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2144.57177734375,0.0,20.448863983154297,1895.4371337890625,0.0,147.61062622070312,0.2443301379680633,1.0,0.0,3.0,1.0,0.0
12336540,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073912858963013,0.2300997823476791,0.2086783796548843,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645568847656,0.8869837522506714,0.3084085881710052,0.3377558588981628,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745968341827393,0.2958408296108246,0.2081469893455505,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.845590353012085,0.2666366696357727,0.2543535828590393,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375598549842834,0.1746235638856887,0.794061005115509,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028064012527466,1.0,1.0,0.0,1.0,-2.111349582672119,2.1113460063934326,3.5851528537023114e-06,1.6280453205108645,0.2278971374034881,0.2278971374034881,0.0,76.43778991699219,98.0,6228.27197265625,-0.0,811.938720703125,1.0,283.1499938964844,287.4474792480469,290.5282897949219,291.0004272460937,293.1499938964844,293.1499938964844,283.1499938964844,18097.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3060840666294098,1.0,0.0,0.0,0.3398497700691223,0.4840917289257049,7.931414636175305e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2024.568603515625,0.0,20.36665344238281,1895.4371337890625,0.0,125.95826721191406,0.2435037940740585,1.0,0.0,3.0,1.0,0.0
12336600,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073912858963013,0.2300997823476791,0.2086783796548843,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645568847656,0.8869837522506714,0.3084085881710052,0.3377558588981628,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745968341827393,0.2958408296108246,0.2081469893455505,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.845590353012085,0.2666366696357727,0.2543535828590393,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375598549842834,0.1746235638856887,0.794061005115509,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028064012527466,1.0,1.0,0.0,1.0,-2.111349582672119,2.1113460063934326,3.5851528537023114e-06,1.6280453205108645,0.2278971374034881,0.2278971374034881,0.0,76.43778991699219,98.0,6228.27197265625,-0.0,811.938720703125,1.0,283.1499938964844,287.4474792480469,290.5282897949219,291.0004272460937,293.1499938964844,293.1499938964844,283.1499938964844,18097.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3060840666294098,1.0,0.0,0.0,0.3398497700691223,0.4840917289257049,7.931414636175305e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2024.568603515625,0.0,20.36665344238281,1895.4371337890625,0.0,125.95826721191406,0.2435037940740585,1.0,0.0,3.0,1.0,0.0
12336660,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.782149612903595,0.2289279997348785,0.2079915106296539,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8593983054161072,0.306640475988388,0.3362802565097809,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.8480790853500366,0.294277548789978,0.2073414772748947,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8209130764007568,0.2648344039916992,0.2530377209186554,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.716241717338562,0.17338427901268,0.7903231382369995,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505859375,1.0,0.4088381826877594,1.0,1.0,0.0,1.0,-2.101948499679565,2.101944923400879,3.553557235136396e-06,1.6207488775253296,0.2082149684429168,0.2082149684429168,0.0,85.36909484863281,86.0,5882.37353515625,-0.0,835.534912109375,1.0,283.1499938964844,287.52691650390625,290.5068359375,290.94854736328125,293.1499938964844,293.1499938964844,283.1499938964844,18090.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936809062957763,1.0,0.0,0.0,0.3148872256278991,0.4851309657096863,7.059040907364533e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1909.2694091796875,0.0,20.261293411254883,1895.4371337890625,0.0,98.55391693115234,0.242741122841835,1.0,0.0,3.0,1.0,0.0
12336720,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.782149612903595,0.2289279997348785,0.2079915106296539,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8593983054161072,0.306640475988388,0.3362802565097809,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.8480790853500366,0.294277548789978,0.2073414772748947,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8209130764007568,0.2648344039916992,0.2530377209186554,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.716241717338562,0.17338427901268,0.7903231382369995,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505859375,1.0,0.4088381826877594,1.0,1.0,0.0,1.0,-2.101948499679565,2.101944923400879,3.553557235136396e-06,1.6207488775253296,0.2082149684429168,0.2082149684429168,0.0,85.36909484863281,86.0,5882.37353515625,-0.0,835.534912109375,1.0,283.1499938964844,287.52691650390625,290.5068359375,290.94854736328125,293.1499938964844,293.1499938964844,283.1499938964844,18090.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936809062957763,1.0,0.0,0.0,0.3148872256278991,0.4851309657096863,7.059040907364533e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1909.2694091796875,0.0,20.261293411254883,1895.4371337890625,0.0,98.55391693115234,0.242741122841835,1.0,0.0,3.0,1.0,0.0
12336780,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762620449066162,0.2277120053768158,0.2069838047027588,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529884815216064,0.3048164844512939,0.334408700466156,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.8420370817184448,0.2926617562770843,0.2062831372022628,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147321939468384,0.2629737854003906,0.2513745129108429,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.7105292677879333,0.1720916926860809,0.7849515676498413,287.9201354980469,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080759286880493,1.0,1.0,0.0,1.0,-2.089066505432129,2.0890629291534424,3.510503347570193e-06,1.6107478141784668,0.188322827219963,0.188322827219963,0.0,86.99758911132812,74.0,5547.23291015625,-0.0,829.7568359375,1.0,283.1499938964844,287.60400390625,290.52001953125,290.9335021972656,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918441891670227,1.0,0.0,0.0,0.2915022671222687,0.4857388138771057,6.335389102218869e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1799.67529296875,0.0,20.15179252624512,1895.4371337890625,0.0,87.94049835205078,0.242035374045372,1.0,0.0,3.0,1.0,0.0
12336840,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762620449066162,0.2277120053768158,0.2069838047027588,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529884815216064,0.3048164844512939,0.334408700466156,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.8420370817184448,0.2926617562770843,0.2062831372022628,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147321939468384,0.2629737854003906,0.2513745129108429,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.7105292677879333,0.1720916926860809,0.7849515676498413,287.9201354980469,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080759286880493,1.0,1.0,0.0,1.0,-2.089066505432129,2.0890629291534424,3.510503347570193e-06,1.6107478141784668,0.188322827219963,0.188322827219963,0.0,86.99758911132812,74.0,5547.23291015625,-0.0,829.7568359375,1.0,283.1499938964844,287.60400390625,290.52001953125,290.9335021972656,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918441891670227,1.0,0.0,0.0,0.2915022671222687,0.4857388138771057,6.335389102218869e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1799.67529296875,0.0,20.15179252624512,1895.4371337890625,0.0,87.94049835205078,0.242035374045372,1.0,0.0,3.0,1.0,0.0
12336900,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.95379638671875,0.7777566909790039,0.2270988523960113,0.2063996493816375,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9544372558594,0.8544784784317017,0.3038913905620575,0.333367645740509,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.954345703125,0.8435322642326355,0.29184290766716,0.2056877464056015,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9541320800781,0.8159823417663574,0.2620302140712738,0.2504509687423706,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9530334472656,0.7116208076477051,0.1714364737272262,0.78184574842453,287.9544372558594,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.0604858398437,287.9583435058594,1.0,0.4060414731502533,1.0,1.0,0.0,1.0,-2.081723928451538,2.0817205905914307,3.4860709092754405e-06,1.6050348281860352,0.1782697737216949,0.1782697737216949,0.0,85.8211898803711,74.0,5384.2685546875,-0.0,819.0233764648438,1.0,283.1499938964844,287.6419372558594,290.50860595703125,290.9158630371094,293.1499938964844,293.1499938964844,283.1499938964844,18080.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917788326740265,1.0,0.0,0.0,0.2803443670272827,0.4859706461429596,6.0146749802925115e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1745.0626220703125,0.0,20.09859275817871,1895.4371337890625,0.0,87.54129028320312,0.2417040020227432,1.0,0.0,3.0,1.0,0.0
12336960,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9866027832031,0.7814545035362244,0.2264823466539383,0.2057779878377914,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9872131347656,0.8583018779754639,0.3029581010341644,0.3322756886482239,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.98712158203125,0.847273588180542,0.2910170555114746,0.2050605863332748,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9869079589844,0.8193573951721191,0.2610785365104675,0.2494831979274749,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9858703613281,0.7146313190460205,0.1707768738269806,0.7785455584526062,287.9872131347656,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.0595703125,287.990966796875,1.0,0.4031756818294525,1.0,1.0,0.0,1.0,-2.073958396911621,2.0739550590515137,3.4603274343680823e-06,1.5989900827407837,0.168135404586792,0.168135404586792,0.0,83.71003723144531,62.0,5224.59716796875,-0.0,804.6834106445312,1.0,283.1499938964844,287.6797790527344,290.4898681640625,290.8887634277344,293.1499938964844,293.1499938964844,283.1499938964844,18076.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914256453514099,1.0,0.0,0.0,0.2695234417915344,0.4861812591552734,5.716194184657297e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1690.992919921875,0.0,20.04733657836914,1895.4371337890625,0.0,85.37054443359375,0.2413869500160217,1.0,0.0,3.0,1.0,0.0
