time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12337020,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.7947807312011719,0.2252354621887207,0.2044476419687271,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.872377872467041,0.3010650873184204,0.3299719393253326,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609722852706909,0.2893416583538055,0.2037314623594284,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482788085937,0.8315995931625366,0.2591498792171478,0.2474441826343536,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.725287675857544,0.169444277882576,0.7715064883232117,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.0519714355469,1.0,0.3955549299716949,1.0,1.0,0.0,1.0,-2.0574567317962646,2.057453155517578,3.4059567042277195e-06,1.5861393213272097,0.1475943624973297,0.1475943624973297,0.0,77.43705749511719,50.0,4915.302734375,-0.0,768.27880859375,1.0,283.1499938964844,287.7557983398437,290.4459228515625,290.82330322265625,293.1499938964844,293.1499938964844,283.1499938964844,18069.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902074754238128,1.0,0.0,0.0,0.2488434910774231,0.486580491065979,5.1749120544286606e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1585.5943603515625,0.0,19.95185661315918,1895.4371337890625,0.0,77.78971099853516,0.2407948523759842,1.0,0.0,3.0,1.0,0.0
12337080,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.7947807312011719,0.2252354621887207,0.2044476419687271,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.872377872467041,0.3010650873184204,0.3299719393253326,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609722852706909,0.2893416583538055,0.2037314623594284,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482788085937,0.8315995931625366,0.2591498792171478,0.2474441826343536,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.725287675857544,0.169444277882576,0.7715064883232117,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.0519714355469,1.0,0.3955549299716949,1.0,1.0,0.0,1.0,-2.0574567317962646,2.057453155517578,3.4059567042277195e-06,1.5861393213272097,0.1475943624973297,0.1475943624973297,0.0,77.43705749511719,50.0,4915.302734375,-0.0,768.27880859375,1.0,283.1499938964844,287.7557983398437,290.4459228515625,290.82330322265625,293.1499938964844,293.1499938964844,283.1499938964844,18069.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902074754238128,1.0,0.0,0.0,0.2488434910774231,0.486580491065979,5.1749120544286606e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1585.5943603515625,0.0,19.95185661315918,1895.4371337890625,0.0,77.78971099853516,0.2407948523759842,1.0,0.0,3.0,1.0,0.0
12337140,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.8157704472541809,0.0,0.2030267566442489,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956733345985413,0.0,0.3275427222251892,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837846517562866,0.0,0.2023236602544784,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8518234491348267,0.0,0.2452977746725082,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7423081994056702,0.0,0.7640309929847717,288.104736328125,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.1079406738281,0.0,0.0,1.0,1.0,0.0,1.0,-2.039967536926269,2.039964199066162,3.348834525240818e-06,1.5725139379501345,0.0,0.0,0.0,69.28648376464844,60.0,4619.33984375,-0.0,725.0731811523438,0.0,283.1499938964844,287.83319091796875,290.3992004394531,290.7544860839844,293.1499938964844,293.1499938964844,278.1499938964844,18063.669921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293740361928939,0.4869835972785949,4.694296951157639e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86631965637207,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.8157704472541809,0.0,0.2030267566442489,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956733345985413,0.0,0.3275427222251892,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837846517562866,0.0,0.2023236602544784,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8518234491348267,0.0,0.2452977746725082,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7423081994056702,0.0,0.7640309929847717,288.104736328125,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.1079406738281,0.0,0.0,1.0,1.0,0.0,1.0,-2.039967536926269,2.039964199066162,3.348834525240818e-06,1.5725139379501345,0.0,0.0,0.0,69.28648376464844,60.0,4619.33984375,-0.0,725.0731811523438,0.0,283.1499938964844,287.83319091796875,290.3992004394531,290.7544860839844,293.1499938964844,293.1499938964844,278.1499938964844,18063.669921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293740361928939,0.4869835972785949,4.694296951157639e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86631965637207,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15643310546875,0.357603371143341,0.0,0.0008398058707825,297.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566162109375,0.357603371143341,0.0,0.0010170094901695,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566162109375,0.357603371143341,0.0,0.0006531823310069,297.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1565246582031,0.357603371143341,0.0,0.0008843560353852,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1561584472656,0.0,0.0,0.0041950056329369,288.1678466796875,294.1499938964844,290.3157958984375,287.3807983398437,290.3270874023437,296.6331787109375,286.9424743652344,0.0,0.0,0.797907292842865,0.797907292842865,0.2020927220582962,1.0,-0.0089494539424777,0.0090073747560381,-5.792105366708711e-05,-0.0112538281828165,0.0,0.0,0.0,-0.0470436885952949,60.0,913.093017578125,-0.0,-5.460752618091647e-06,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,4.0046870708465576e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5461091511525223e-15,1.3111566038892951e-14,7.190303825327706e-21,6.064593965904308e-11,6.064587027010404e-11,6.951686086644237e-17,0.0,0.0,-0.0,0.0,0.0,1.0817675231275156e-24,5.71944599520929e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1531066894531,0.0,0.0,0.000824520655442,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1532592773437,0.0,0.0,0.0012963726185262,297.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1532897949219,0.0,0.0,0.0008032854530028,297.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1532897949219,0.0,0.0,0.0009829313494265,297.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1527404785156,0.0,0.0,0.0032067357096821,288.1622009277344,294.1499938964844,290.2825012207031,287.3567199707031,290.32489013671875,296.03643798828125,286.3384704589844,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0079419985413551,0.0079368120059371,5.186302587389946e-06,-0.011675982736051,0.0,0.0,0.0,-0.0423018187284469,60.0,349.84326171875,-0.0,-4.736582923214883e-06,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6705174535568433e-31,5.578640401431839e-31,3.6250865951029564e-34,6.282635689277564e-18,6.278134999564663e-18,4.5007406038957404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1505126953125,0.0,0.0,0.0001148641094914,297.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1494445800781,0.0,0.0,0.0001473267475375,297.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1500549316406,0.0,0.0,9.381208656122908e-05,297.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1504211425781,0.0,0.0,0.0001241238060174,297.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15057373046875,0.0,0.0,0.000548587180674,288.15826416015625,294.1499938964844,290.2490539550781,287.3324279785156,290.3233642578125,295.26123046875,286.1410522460937,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0024052173830568,0.0033461183775216,-0.0009409009944647,-0.0158666279166936,0.0,0.0,0.0,-0.0146095985546708,60.0,133.29861450195312,-0.0,-1.000826941321975e-07,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5083242511414226e-43,3.461207206882298e-43,8.127531093083939e-44,-2.0708817217673103e-20,-1.657968184941184e-20,-4.129136176054829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1494140625,0.0,0.0,9.577578020980582e-05,297.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1456298828125,0.0,0.0,0.0001162023618235,297.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483154296875,0.0,0.0,7.461028144462034e-05,297.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493225097656,0.0,0.0,0.000100939971162,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1495056152344,0.0,0.0,0.0004777561989612,288.15606689453125,294.1499938964844,290.2157897949219,287.3081970214844,290.3096618652344,294.5225830078125,286.1010437011719,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010043375659734,0.0008019796805456,0.0002023578708758,-0.0181580390781164,0.0,0.0,0.0,-0.0082525378093123,60.0,52.17086791992188,-0.0,-7.097667520383767e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.862700752606404e-21,-3.0078736706419847e-21,-2.854827081964419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1482849121094,0.0,0.0,9.52290210989304e-05,297.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1445007324219,0.0,0.0,0.000115325776278,297.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,7.406839722534642e-05,297.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.148193359375,0.0,0.0,0.0001002816570689,297.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483764648437,0.0,0.0,0.000475681561511,288.1543884277344,294.1499938964844,290.1827087402344,287.28399658203125,290.3086853027344,293.88232421875,286.1159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146903805434,3.598166031792972e-08,0.001014654408209,-0.0189301408827304,0.0,0.0,0.0,-0.0085744643583893,60.0,20.736602783203125,-0.0,-7.02132041396908e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9708085734643955e-21,-2.9862516621839248e-21,-2.9845569112804718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1470642089844,0.0,0.0,9.521162428427488e-05,297.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.143310546875,0.0,0.0,0.000115302435006,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1459655761719,0.0,0.0,7.405363430734724e-05,297.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14697265625,0.0,0.0,0.0001002624630928,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14715576171875,0.0,0.0,0.0004756016423925,288.152587890625,294.1499938964844,290.1498413085937,287.2598876953125,290.3074035644531,293.33306884765625,286.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146152926608,7.573829563511936e-09,0.0010146077256649,-0.0188913885504007,0.0,0.0,0.0,-0.0085670407861471,60.0,9.338313102722168,-0.0,-7.018790881829774e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9719891637624875e-21,-2.986014574772026e-21,-2.985974790938854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1444091796875,0.0,0.0,9.518687875242904e-05,297.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1407165527344,0.0,0.0,0.0001152724071289,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.143310546875,0.0,0.0,7.403436029562727e-05,297.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1443176269531,0.0,0.0,0.0001002363860607,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1445007324219,0.0,0.0,0.0004754782130476,288.1487121582031,294.1499938964844,290.0847473144531,287.2118835449219,290.3039855957031,292.45440673828125,286.2313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.547621965408325,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9720174365373306e-21,-2.986008516320274e-21,-2.9860087182686657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1444091796875,0.0,0.0,9.518687875242904e-05,297.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1407165527344,0.0,0.0,0.0001152724071289,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.143310546875,0.0,0.0,7.403436029562727e-05,297.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1443176269531,0.0,0.0,0.0001002363860607,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1445007324219,0.0,0.0,0.0004754782130476,288.1487121582031,294.1499938964844,290.0847473144531,287.2118835449219,290.3039855957031,292.45440673828125,286.2313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.547621965408325,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.9720174365373306e-21,-2.986008516320274e-21,-2.9860087182686657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1414794921875,0.0,0.0,9.51613110373728e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1378173828125,0.0,0.0,0.0001152414406533,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.140380859375,0.0,0.0,7.401446782751009e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1413879394531,0.0,0.0,0.0001002094577415,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1415405273437,0.0,0.0,0.0004753504763357,288.1444396972656,294.1499938964844,290.0204772949219,287.1641845703125,290.2994384765625,291.8008117675781,286.3092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7442760467529297,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1414794921875,0.0,0.0,9.51613110373728e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1378173828125,0.0,0.0,0.0001152414406533,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.140380859375,0.0,0.0,7.401446782751009e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1413879394531,0.0,0.0,0.0001002094577415,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1415405273437,0.0,0.0,0.0004753504763357,288.1444396972656,294.1499938964844,290.0204772949219,287.1641845703125,290.2994384765625,291.8008117675781,286.3092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7442760467529297,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.13824462890625,0.0,0.0,9.513513941783458e-05,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1346435546875,0.0,0.0,0.00011520973203,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1371765136719,0.0,0.0,7.39941096981056e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1381530761719,0.0,0.0,0.0001001818964141,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383361816406,0.0,0.0,0.0004752197419293,288.1398010253906,294.1499938964844,289.95709228515625,287.1167907714844,290.2938842773437,291.3096618652344,286.3805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.55719256401062,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.13824462890625,0.0,0.0,9.513513941783458e-05,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1346435546875,0.0,0.0,0.00011520973203,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1371765136719,0.0,0.0,7.39941096981056e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1381530761719,0.0,0.0,0.0001001818964141,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383361816406,0.0,0.0,0.0004752197419293,288.1398010253906,294.1499938964844,289.95709228515625,287.1167907714844,290.2938842773437,291.3096618652344,286.3805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.55719256401062,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347961425781,0.0,0.0,9.510869858786464e-05,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1312255859375,0.0,0.0,0.0001151777032646,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337585449219,0.0,0.0,7.397354056593031e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347045898437,0.0,0.0,0.0001001540513243,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1348571777344,0.0,0.0,0.0004750876396428,288.1348571777344,294.1499938964844,289.8945617675781,287.0697937011719,290.2872619628906,290.9360046386719,286.44580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4528751373291016,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347961425781,0.0,0.0,9.510869858786464e-05,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1312255859375,0.0,0.0,0.0001151777032646,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337585449219,0.0,0.0,7.397354056593031e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347045898437,0.0,0.0,0.0001001540513243,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1348571777344,0.0,0.0,0.0004750876396428,288.1348571777344,294.1499938964844,289.8945617675781,287.0697937011719,290.2872619628906,290.9360046386719,286.44580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4528751373291016,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.13299560546875,0.0,0.0,9.509547817287968e-05,298.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1294250488281,0.0,0.0,0.0001151616961578,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1319274902344,0.0,0.0,7.396325963782147e-05,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1329040527344,0.0,0.0,0.0001001401324174,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.133056640625,0.0,0.0,0.0004750216321554,288.1322631835937,294.1499938964844,289.8636474609375,287.04644775390625,290.2835693359375,290.7828063964844,286.476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.4073128700256348,-0.0,-7.001565194286742e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.131103515625,0.0,0.0,9.508233051747084e-05,298.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1275939941406,0.0,0.0,0.0001151457690866,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.13006591796875,0.0,0.0,7.395303691737354e-05,297.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.13104248046875,0.0,0.0,0.00010012628627,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1311950683594,0.0,0.0,0.00047495594481,288.1296081542969,294.1499938964844,289.8329467773437,287.023193359375,290.2796630859375,290.6476135253906,286.50555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.363620519638061,-0.0,-6.999617596648022e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1272277832031,0.0,0.0,9.505647904006764e-05,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1237487792969,0.0,0.0,0.000115114460641,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.126220703125,0.0,0.0,7.393292617052794e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.12713623046875,0.0,0.0,0.0001000990669126,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1273193359375,0.0,0.0,0.0004748268111143,288.12408447265625,294.1499938964844,289.7722473144531,286.9769897460937,290.2710876464844,290.4211120605469,286.5604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.280036449432373,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1272277832031,0.0,0.0,9.505647904006764e-05,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1237487792969,0.0,0.0,0.000115114460641,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.126220703125,0.0,0.0,7.393292617052794e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.12713623046875,0.0,0.0,0.0001000990669126,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1273193359375,0.0,0.0,0.0004748268111143,288.12408447265625,294.1499938964844,289.7722473144531,286.9769897460937,290.2710876464844,290.4211120605469,286.5604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.280036449432373,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1231689453125,0.0,0.0,9.503158798906952e-05,298.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1197204589844,0.0,0.0,0.0001150843090726,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1221618652344,0.0,0.0,7.391356484731659e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1230773925781,0.0,0.0,0.0001000728516373,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12322998046875,0.0,0.0,0.0004747024795506,288.11834716796875,294.1499938964844,289.7125244140625,286.9312744140625,290.2615966796875,290.2399597167969,286.6109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.200581789016724,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1231689453125,0.0,0.0,9.503158798906952e-05,298.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1197204589844,0.0,0.0,0.0001150843090726,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1221618652344,0.0,0.0,7.391356484731659e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1230773925781,0.0,0.0,0.0001000728516373,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12322998046875,0.0,0.0,0.0004747024795506,288.11834716796875,294.1499938964844,289.7125244140625,286.9312744140625,290.2615966796875,290.2399597167969,286.6109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.200581789016724,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1189270019531,0.0,0.0,9.500789747107774e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1155090332031,0.0,0.0,0.0001150556126958,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.117919921875,0.0,0.0,7.389514212263748e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11883544921875,0.0,0.0,0.0001000479096546,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1189880371094,0.0,0.0,0.0004745841433759,288.1123962402344,294.1499938964844,289.6537475585937,286.88604736328125,290.251220703125,290.0918273925781,286.6575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.124785900115967,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1189270019531,0.0,0.0,9.500789747107774e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1155090332031,0.0,0.0,0.0001150556126958,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.117919921875,0.0,0.0,7.389514212263748e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11883544921875,0.0,0.0,0.0001000479096546,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1189880371094,0.0,0.0,0.0004745841433759,288.1123962402344,294.1499938964844,289.6537475585937,286.88604736328125,290.251220703125,290.0918273925781,286.6575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.124785900115967,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.114501953125,0.0,0.0,9.498537110630424e-05,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.11114501953125,0.0,0.0,0.0001150283205788,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.113525390625,0.0,0.0,7.387761434074491e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11444091796875,0.0,0.0,0.0001000241827568,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1145935058594,0.0,0.0,0.0004744716279674,288.1062316894531,294.1499938964844,289.5959777832031,286.8413391113281,290.239990234375,289.9679870605469,286.7005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.0523648262023926,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.114501953125,0.0,0.0,9.498537110630424e-05,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.11114501953125,0.0,0.0,0.0001150283205788,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.113525390625,0.0,0.0,7.387761434074491e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11444091796875,0.0,0.0,0.0001000241827568,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1145935058594,0.0,0.0,0.0004744716279674,288.1062316894531,294.1499938964844,289.5959777832031,286.8413391113281,290.239990234375,289.9679870605469,286.7005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.0523648262023926,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122436523437,0.0,0.0,9.497450810158624e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1089172363281,0.0,0.0,0.0001150151656474,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112670898437,0.0,0.0,7.386916695395485e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1121826171875,0.0,0.0,0.0001000127522274,298.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1123352050781,0.0,0.0,0.0004744173784274,288.10308837890625,294.1499938964844,289.56744384765625,286.8191833496094,290.23406982421875,289.91314697265625,286.7208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.017345428466797,-0.0,-6.983646727576345e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1099548339844,0.0,0.0,9.496389975538476e-05,298.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1066589355469,0.0,0.0,0.0001150023090303,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1089782714844,0.0,0.0,7.386091601802036e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098937988281,0.0,0.0,0.0001000015690806,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11004638671875,0.0,0.0,0.0004743643512483,288.09991455078125,294.1499938964844,289.5391845703125,286.79718017578125,290.2279357910156,289.8621520996094,286.7403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.018077990040183,0.0,0.0,0.0,-0.0084130764007568,60.0,1.9830843210220337,-0.0,-6.982075007044841e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10528564453125,0.0,0.0,9.49433451751247e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1020202636719,0.0,0.0,0.0001149774107034,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10430908203125,0.0,0.0,7.384492346318439e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1051940917969,0.0,0.0,9.99799303826876e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1053466796875,0.0,0.0,0.0004742616729345,288.0934143066406,294.1499938964844,289.48345947265625,286.7536315917969,290.215087890625,289.7696838378906,286.77716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.916741132736206,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10528564453125,0.0,0.0,9.49433451751247e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1020202636719,0.0,0.0,0.0001149774107034,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10430908203125,0.0,0.0,7.384492346318439e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1051940917969,0.0,0.0,9.99799303826876e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1053466796875,0.0,0.0,0.0004742616729345,288.0934143066406,294.1499938964844,289.48345947265625,286.7536315917969,290.215087890625,289.7696838378906,286.77716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.916741132736206,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1004943847656,0.0,0.0,9.492356184637174e-05,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0972595214844,0.0,0.0,0.000114953450975,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0995483398437,0.0,0.0,7.382953481283039e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.10040283203125,0.0,0.0,9.995909204008058e-05,298.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1005554199219,0.0,0.0,0.0004741628654301,288.0867919921875,294.1499938964844,289.4288024902344,286.7106628417969,290.20147705078125,289.68731689453125,286.8112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.853164434432984,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1004943847656,0.0,0.0,9.492356184637174e-05,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0972595214844,0.0,0.0,0.000114953450975,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0995483398437,0.0,0.0,7.382953481283039e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.10040283203125,0.0,0.0,9.995909204008058e-05,298.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1005554199219,0.0,0.0,0.0004741628654301,288.0867919921875,294.1499938964844,289.4288024902344,286.7106628417969,290.20147705078125,289.68731689453125,286.8112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.853164434432984,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0955810546875,0.0,0.0,9.490439697401598e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0923767089844,0.0,0.0,0.0001149302333942,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946350097656,0.0,0.0,7.381462637567893e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0954895019531,0.0,0.0,9.993891580961645e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956420898437,0.0,0.0,0.0004740671138279,288.0800170898437,294.1499938964844,289.37518310546875,286.6683349609375,290.1871643066406,289.612548828125,286.84283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7921878099441528,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0955810546875,0.0,0.0,9.490439697401598e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0923767089844,0.0,0.0,0.0001149302333942,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946350097656,0.0,0.0,7.381462637567893e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0954895019531,0.0,0.0,9.993891580961645e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956420898437,0.0,0.0,0.0004740671138279,288.0800170898437,294.1499938964844,289.37518310546875,286.6683349609375,290.1871643066406,289.612548828125,286.84283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7921878099441528,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0905456542969,0.0,0.0,9.488570503890514e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08740234375,0.0,0.0,0.0001149075978901,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0896301269531,0.0,0.0,7.380008901236579e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0904846191406,0.0,0.0,9.991923434427008e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09063720703125,0.0,0.0,0.0004739737778436,288.0731811523437,294.1499938964844,289.3226928710937,286.626708984375,290.172119140625,289.5436706542969,286.8721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7336772680282593,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0905456542969,0.0,0.0,9.488570503890514e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08740234375,0.0,0.0,0.0001149075978901,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0896301269531,0.0,0.0,7.380008901236579e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0904846191406,0.0,0.0,9.991923434427008e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09063720703125,0.0,0.0,0.0004739737778436,288.0731811523437,294.1499938964844,289.3226928710937,286.626708984375,290.172119140625,289.5436706542969,286.8721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7336772680282593,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
