time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12339300,298.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0880126953125,0.0,0.0,9.48765009525232e-05,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848999023437,0.0,0.0,0.0001148964438471,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08709716796875,0.0,0.0,7.379292947007343e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08795166015625,0.0,0.0,9.990953549277036e-05,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08807373046875,0.0,0.0,0.0004739277646876,288.0697021484375,294.1499938964844,289.2968444824219,286.60614013671875,290.16436767578125,289.51104736328125,286.88592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.7053101062774658,-0.0,-6.9691310500275e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08544921875,0.0,0.0,9.48673623497598e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.08233642578125,0.0,0.0,0.0001148853771155,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08453369140625,0.0,0.0,7.378582813544199e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0853881835937,0.0,0.0,9.989991667680442e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.08551025390625,0.0,0.0,0.0004738821589853,288.06622314453125,294.1499938964844,289.27130126953125,286.58575439453125,290.1564636230469,289.4794311523437,286.8992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.677513599395752,-0.0,-6.967778887201348e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.08026123046875,0.0,0.0,9.484927431913091e-05,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07720947265625,0.0,0.0,0.0001148634619312,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0793762207031,0.0,0.0,7.377175643341616e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0802001953125,0.0,0.0,9.988086821977048e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.080322265625,0.0,0.0,0.0004737917624879,288.0591735839844,294.1499938964844,289.2210693359375,286.5455627441406,290.1401672363281,289.4188232421875,286.9244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6235768795013428,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.08026123046875,0.0,0.0,9.484927431913091e-05,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07720947265625,0.0,0.0,0.0001148634619312,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0793762207031,0.0,0.0,7.377175643341616e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0802001953125,0.0,0.0,9.988086821977048e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.080322265625,0.0,0.0,0.0004737917624879,288.0591735839844,294.1499938964844,289.2210693359375,286.5455627441406,290.1401672363281,289.4188232421875,286.9244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6235768795013428,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.07501220703125,0.0,0.0,9.48313536355272e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0719909667969,0.0,0.0,0.0001148417504737,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741271972656,0.0,0.0,7.375781569862738e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.074951171875,0.0,0.0,9.98619943857193e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0750732421875,0.0,0.0,0.0004737022682093,288.05206298828125,294.1499938964844,289.1719970703125,286.506103515625,290.1232604980469,289.3612670898437,286.9479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5717753171920776,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.07501220703125,0.0,0.0,9.48313536355272e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0719909667969,0.0,0.0,0.0001148417504737,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741271972656,0.0,0.0,7.375781569862738e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.074951171875,0.0,0.0,9.98619943857193e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0750732421875,0.0,0.0,0.0004737022682093,288.05206298828125,294.1499938964844,289.1719970703125,286.506103515625,290.1232604980469,289.3612670898437,286.9479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5717753171920776,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0696716308594,0.0,0.0,9.481356391916052e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0666809082031,0.0,0.0,0.0001148202063632,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0688171386719,0.0,0.0,7.37439768272452e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0696105957031,0.0,0.0,9.984325879486278e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697631835937,0.0,0.0,0.000473613385111,288.0448913574219,294.1499938964844,289.1241149902344,286.46746826171875,290.1058044433594,289.3061828613281,286.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5220212936401367,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0696716308594,0.0,0.0,9.481356391916052e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0666809082031,0.0,0.0,0.0001148202063632,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0688171386719,0.0,0.0,7.37439768272452e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0696105957031,0.0,0.0,9.984325879486278e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697631835937,0.0,0.0,0.000473613385111,288.0448913574219,294.1499938964844,289.1241149902344,286.46746826171875,290.1058044433594,289.3061828613281,286.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5220212936401367,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643005371094,0.0,0.0,9.479589061811566e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.06134033203125,0.0,0.0,0.0001147988004959,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634460449219,0.0,0.0,7.373023254331201e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0642395019531,0.0,0.0,9.982465417124332e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643615722656,0.0,0.0,0.0004735251422971,288.03765869140625,294.1499938964844,289.0774230957031,286.4296569824219,290.0877990722656,289.2532958984375,286.9898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4742308855056765,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643005371094,0.0,0.0,9.479589061811566e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.06134033203125,0.0,0.0,0.0001147988004959,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634460449219,0.0,0.0,7.373023254331201e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0642395019531,0.0,0.0,9.982465417124332e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643615722656,0.0,0.0,0.0004735251422971,288.03765869140625,294.1499938964844,289.0774230957031,286.4296569824219,290.0877990722656,289.2532958984375,286.9898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4742308855056765,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,9.478710853727534e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05865478515625,0.0,0.0,0.0001147881630458,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06072998046875,0.0,0.0,7.37234004191123e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0615234375,0.0,0.0,9.981540642911568e-05,298.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0616455078125,0.0,0.0,0.0004734812537208,288.0340270996094,294.1499938964844,289.0545349121094,286.4110412597656,290.07861328125,289.2275695800781,286.9994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100525105372,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.4510515928268433,-0.0,-6.955902165373119e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0588684082031,0.0,0.0,9.477837011218072e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0559387207031,0.0,0.0,0.0001147775692516,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0580139160156,0.0,0.0,7.371659739874303e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.05877685546875,0.0,0.0,9.980619506677613e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0589294433594,0.0,0.0,0.0004734375979751,288.0303649902344,294.1499938964844,289.031982421875,286.3926696777344,290.0693359375,289.2023010253906,287.0086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677893519401,0.0,0.0,0.0,-0.0082975840196013,60.0,1.428340196609497,-0.0,-6.95460968813677e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533752441406,0.0,0.0,9.476103878114372e-05,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0505065917969,0.0,0.0,0.0001147565781138,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0525207519531,0.0,0.0,7.370312232524157e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533142089844,0.0,0.0,9.978795424103736e-05,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0534362792969,0.0,0.0,0.0004733510431833,288.0230712890625,294.1499938964844,288.9877624511719,286.3565673828125,290.05035400390625,289.1530456542969,287.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3842840194702148,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533752441406,0.0,0.0,9.476103878114372e-05,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0505065917969,0.0,0.0,0.0001147565781138,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0525207519531,0.0,0.0,7.370312232524157e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533142089844,0.0,0.0,9.978795424103736e-05,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0534362792969,0.0,0.0,0.0004733510431833,288.0230712890625,294.1499938964844,288.9877624511719,286.3565673828125,290.05035400390625,289.1530456542969,287.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3842840194702148,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,9.474399121245368e-05,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0450134277344,0.0,0.0,0.0001147359289461,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0469970703125,0.0,0.0,7.368985825451091e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0477905273437,0.0,0.0,9.976999717764556e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04791259765625,0.0,0.0,0.0004732658853754,288.0157470703125,294.1499938964844,288.94482421875,286.3213806152344,290.0309753417969,289.1053771972656,287.0423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3420090675354004,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,9.474399121245368e-05,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0450134277344,0.0,0.0,0.0001147359289461,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0469970703125,0.0,0.0,7.368985825451091e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0477905273437,0.0,0.0,9.976999717764556e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04791259765625,0.0,0.0,0.0004732658853754,288.0157470703125,294.1499938964844,288.94482421875,286.3213806152344,290.0309753417969,289.1053771972656,287.0423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3420090675354004,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0422668457031,0.0,0.0,9.472733654547484e-05,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0394592285156,0.0,0.0,0.0001147157599916,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0414428710937,0.0,0.0,7.367690704995766e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0422058105469,0.0,0.0,9.975246211979538e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0423278808594,0.0,0.0,0.0004731826775241,288.0083923339844,294.1499938964844,288.9031982421875,286.2871398925781,290.0111694335937,289.0592346191406,287.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3014615774154663,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0422668457031,0.0,0.0,9.472733654547484e-05,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0394592285156,0.0,0.0,0.0001147157599916,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0414428710937,0.0,0.0,7.367690704995766e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0422058105469,0.0,0.0,9.975246211979538e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0423278808594,0.0,0.0,0.0004731826775241,288.0083923339844,294.1499938964844,288.9031982421875,286.2871398925781,290.0111694335937,289.0592346191406,287.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3014615774154663,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03668212890625,0.0,0.0,9.471120574744418e-05,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0339050292969,0.0,0.0,0.0001146962167695,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0358581542969,0.0,0.0,7.36643560230732e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.03662109375,0.0,0.0,9.973547275876626e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0367431640625,0.0,0.0,0.0004731020890176,288.0010070800781,294.1499938964844,288.8628845214844,286.2538757324219,289.9909973144531,289.0145263671875,287.071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2625972032546997,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03668212890625,0.0,0.0,9.471120574744418e-05,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0339050292969,0.0,0.0,0.0001146962167695,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0358581542969,0.0,0.0,7.36643560230732e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.03662109375,0.0,0.0,9.973547275876626e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0367431640625,0.0,0.0,0.0004731020890176,288.0010070800781,294.1499938964844,288.8628845214844,286.2538757324219,289.9909973144531,289.0145263671875,287.071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2625972032546997,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.03387451171875,0.0,0.0,9.470338409300894e-05,298.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0311279296875,0.0,0.0,0.0001146867361967,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0330505371094,0.0,0.0,7.365827332250774e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0338134765625,0.0,0.0,9.9727236374747e-05,298.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.033935546875,0.0,0.0,0.0004730630316771,287.997314453125,294.1499938964844,288.8432006835937,286.23760986328125,289.98077392578125,288.99267578125,287.0782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,-0.0082509024068713,60.0,1.243786096572876,-0.0,-6.943523089830705e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03106689453125,0.0,0.0,9.469574433751404e-05,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0283203125,0.0,0.0,0.0001146774884546,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0302429199219,0.0,0.0,7.365233614109457e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.031005859375,0.0,0.0,9.971919644158334e-05,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0311279296875,0.0,0.0,0.0004730248765554,287.9936218261719,294.1499938964844,288.8238830566406,286.2215881347656,289.9704895019531,288.9712219238281,287.08465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.2253811359405518,-0.0,-6.942394747966318e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0254211425781,0.0,0.0,9.468112693866716e-05,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.022705078125,0.0,0.0,0.0001146597860497,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0246276855469,0.0,0.0,7.36409638193436e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0253601074219,0.0,0.0,9.970380051527172e-05,298.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0254821777344,0.0,0.0,0.0004729518550448,287.9862670898437,294.1499938964844,288.7862548828125,286.1903381347656,289.9496459960937,288.9292907714844,287.0968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1897670030593872,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0254211425781,0.0,0.0,9.468112693866716e-05,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.022705078125,0.0,0.0,0.0001146597860497,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0246276855469,0.0,0.0,7.36409638193436e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0253601074219,0.0,0.0,9.970380051527172e-05,298.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0254821777344,0.0,0.0,0.0004729518550448,287.9862670898437,294.1499938964844,288.7862548828125,286.1903381347656,289.9496459960937,288.9292907714844,287.0968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1897670030593872,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0197448730469,0.0,0.0,9.466752089792864e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.01708984375,0.0,0.0,0.0001146432987297,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0189514160156,0.0,0.0,7.363037730101496e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196838378906,0.0,0.0,9.96894741547294e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0198059082031,0.0,0.0,0.0004728838976006,287.9788818359375,294.1499938964844,288.75,286.1601257324219,289.92852783203125,288.88873291015625,287.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.890151560412505e-09,0.0010087681002914,-0.0171030946075916,0.0,0.0,0.0,-0.0082285599783062,60.0,1.15574848651886,-0.0,-6.938220309393729e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0197448730469,0.0,0.0,9.466752089792864e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.01708984375,0.0,0.0,0.0001146432987297,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0189514160156,0.0,0.0,7.363037730101496e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196838378906,0.0,0.0,9.96894741547294e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0198059082031,0.0,0.0,0.0004728838976006,287.9788818359375,294.1499938964844,288.75,286.1601257324219,289.92852783203125,288.88873291015625,287.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.890151560412505e-09,0.0010087681002914,-0.0171030946075916,0.0,0.0,0.0,-0.0082285599783062,60.0,1.15574848651886,-0.0,-6.938220309393729e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140686035156,0.0,0.0,9.4654482381884e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0114440917969,0.0,0.0,0.0001146275026258,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0133056640625,0.0,0.0,7.362023461610079e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140075683594,0.0,0.0,9.967574442271145e-05,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0141296386719,0.0,0.0,0.0004728187632281,287.9715270996094,294.1499938964844,288.7174987792969,286.1329040527344,289.9071655273437,288.8497619628906,287.1187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1239032745361328,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140686035156,0.0,0.0,9.4654482381884e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0114440917969,0.0,0.0,0.0001146275026258,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0133056640625,0.0,0.0,7.362023461610079e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140075683594,0.0,0.0,9.967574442271145e-05,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0141296386719,0.0,0.0,0.0004728187632281,287.9715270996094,294.1499938964844,288.7174987792969,286.1329040527344,289.9071655273437,288.8497619628906,287.1187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1239032745361328,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00836181640625,0.0,0.0,9.464139293413608e-05,298.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057678222656,0.0,0.0,0.0001146116483141,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0075988769531,0.0,0.0,7.361005555139855e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00830078125,0.0,0.0,9.966195648303255e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0084228515625,0.0,0.0,0.000472753366921,287.96417236328125,294.1499938964844,288.6908874511719,286.1103820800781,289.8856811523437,288.81329345703125,287.12860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0960445404052734,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00836181640625,0.0,0.0,9.464139293413608e-05,298.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057678222656,0.0,0.0,0.0001146116483141,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0075988769531,0.0,0.0,7.361005555139855e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00830078125,0.0,0.0,9.966195648303255e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0084228515625,0.0,0.0,0.000472753366921,287.96417236328125,294.1499938964844,288.6908874511719,286.1103820800781,289.8856811523437,288.81329345703125,287.12860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0960445404052734,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0055236816406,0.0,0.0,9.463483729632571e-05,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0029296875,0.0,0.0,0.0001146037029684,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0047607421875,0.0,0.0,7.3604955105111e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054626464844,0.0,0.0,9.96550515992567e-05,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0055847167969,0.0,0.0,0.0004727206251118,287.96051025390625,294.1499938964844,288.6796875,286.1007995605469,289.8749084472656,288.7963256835937,287.1332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.083804488182068,-0.0,-6.933385776619616e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.002685546875,0.0,0.0,9.46282671066001e-05,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000915527344,0.0,0.0,0.0001145957430708,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0019226074219,0.0,0.0,7.359984738286585e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00262451171875,0.0,0.0,9.96481321635656e-05,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0027160644531,0.0,0.0,0.0004726878250949,287.95684814453125,294.1499938964844,288.6697692871094,286.0922546386719,289.8641357421875,288.7802124023437,287.1377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169738009572029,0.0,0.0,0.0,-0.0082040894776582,60.0,1.072605848312378,-0.0,-6.932414464699832e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969787597656,0.0,0.0,9.461509034736082e-05,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9944152832031,0.0,0.0,0.0001145797796198,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9962158203125,0.0,0.0,7.358959555858746e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969177246094,0.0,0.0,9.963425691239536e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9970092773437,0.0,0.0,0.0004726219922304,287.94952392578125,294.1499938964844,288.6537475585937,286.0782165527344,289.8426513671875,288.75079345703125,287.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0531699657440186,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969787597656,0.0,0.0,9.461509034736082e-05,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9944152832031,0.0,0.0,0.0001145797796198,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9962158203125,0.0,0.0,7.358959555858746e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969177246094,0.0,0.0,9.963425691239536e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9970092773437,0.0,0.0,0.0004726219922304,287.94952392578125,294.1499938964844,288.6537475585937,286.0782165527344,289.8426513671875,288.75079345703125,287.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0531699657440186,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.99127197265625,0.0,0.0,9.46017971727997e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9887390136719,0.0,0.0,0.0001145636779256,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9905090332031,0.0,0.0,7.357925642281771e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9912109375,0.0,0.0,9.962025796994568e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913024902344,0.0,0.0,0.0004725555772893,287.9422607421875,294.1499938964844,288.6424255371094,286.0679626464844,289.8213195800781,288.72540283203125,287.1543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0376079082489014,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.99127197265625,0.0,0.0,9.46017971727997e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9887390136719,0.0,0.0,0.0001145636779256,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9905090332031,0.0,0.0,7.357925642281771e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9912109375,0.0,0.0,9.962025796994568e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913024902344,0.0,0.0,0.0004725555772893,287.9422607421875,294.1499938964844,288.6424255371094,286.0679626464844,289.8213195800781,288.72540283203125,287.1543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0376079082489014,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855651855469,0.0,0.0,9.458833665121348e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830627441406,0.0,0.0,0.0001145473797805,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848327636719,0.0,0.0,7.35687863198109e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855041503906,0.0,0.0,9.960609168047084e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.985595703125,0.0,0.0,0.0004724883474409,287.9349975585937,294.1499938964844,288.6354064941406,286.06121826171875,289.8002319335937,288.7041320800781,287.1617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0255800485610962,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855651855469,0.0,0.0,9.458833665121348e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830627441406,0.0,0.0,0.0001145473797805,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848327636719,0.0,0.0,7.35687863198109e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855041503906,0.0,0.0,9.960609168047084e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.985595703125,0.0,0.0,0.0004724883474409,287.9349975585937,294.1499938964844,288.6354064941406,286.06121826171875,289.8002319335937,288.7041320800781,287.1617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0255800485610962,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9798583984375,0.0,0.0,9.457467967877164e-05,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774169921875,0.0,0.0,0.0001145308269769,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9791259765625,0.0,0.0,7.355816342169419e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,9.95917071122676e-05,298.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9798889160156,0.0,0.0,0.0004724201280623,287.9277648925781,294.1499938964844,288.63232421875,286.0576477050781,289.7794189453125,288.6869812011719,287.1687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0167778730392456,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
