time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12341640,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9798583984375,0.0,0.0,9.457467967877164e-05,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774169921875,0.0,0.0,0.0001145308269769,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9791259765625,0.0,0.0,7.355816342169419e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,9.95917071122676e-05,298.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9798889160156,0.0,0.0,0.0004724201280623,287.9277648925781,294.1499938964844,288.63232421875,286.0576477050781,289.7794189453125,288.6869812011719,287.1687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0167778730392456,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9769897460937,0.0,0.0,9.456776024308056e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745788574219,0.0,0.0,0.0001145224523497,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9762878417969,0.0,0.0,7.35527792130597e-05,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9769287109375,0.0,0.0,9.95844166027382e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.97705078125,0.0,0.0,0.0004723855818156,287.9241638183594,294.1499938964844,288.63214111328125,286.05694580078125,289.7691650390625,288.6799621582031,287.1720275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764756754762402e-09,0.0010076957987621,-0.0167746413499116,0.0,0.0,0.0,-0.0081663960590958,60.0,1.0135427713394165,-0.0,-6.923477258169441e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9741516113281,0.0,0.0,9.456078987568616e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97174072265625,0.0,0.0,0.0001145140049629,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.97344970703125,0.0,0.0,7.354735862463713e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740905761719,0.0,0.0,9.957707516150548e-05,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742126464844,0.0,0.0,0.0004723507445305,287.92059326171875,294.1499938964844,288.6327819824219,286.05694580078125,289.7590026855469,288.6739196777344,287.1752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755998871454949e-09,0.0010076209437102,-0.0167517010122537,0.0,0.0,0.0,-0.0081620551645755,60.0,1.010976791381836,-0.0,-6.922447681745325e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.96844482421875,0.0,0.0,9.454665996599942e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.966064453125,0.0,0.0,0.0001144968846347,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9677429199219,0.0,0.0,7.35363646526821e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9683837890625,0.0,0.0,9.956219582818449e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.968505859375,0.0,0.0,0.0004722801386378,287.9134216308594,294.1499938964844,288.63641357421875,286.0588684082031,289.73895263671875,288.6644897460937,287.1812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0076797008514404,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.96844482421875,0.0,0.0,9.454665996599942e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.966064453125,0.0,0.0,0.0001144968846347,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9677429199219,0.0,0.0,7.35363646526821e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9683837890625,0.0,0.0,9.956219582818449e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.968505859375,0.0,0.0,0.0004722801386378,287.9134216308594,294.1499938964844,288.63641357421875,286.0588684082031,289.73895263671875,288.6644897460937,287.1812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0076797008514404,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627685546875,0.0,0.0,9.453226812183856e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9604187011719,0.0,0.0,0.0001144794587162,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9620666503906,0.0,0.0,7.352517422987148e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96270751953125,0.0,0.0,9.954704728443176e-05,298.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9628295898437,0.0,0.0,0.0004722082812804,287.90631103515625,294.1499938964844,288.64276123046875,286.06304931640625,289.7193603515625,288.6586303710937,287.1869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.006775140762329,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627685546875,0.0,0.0,9.453226812183856e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9604187011719,0.0,0.0,0.0001144794587162,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9620666503906,0.0,0.0,7.352517422987148e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96270751953125,0.0,0.0,9.954704728443176e-05,298.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9628295898437,0.0,0.0,0.0004722082812804,287.90631103515625,294.1499938964844,288.64276123046875,286.06304931640625,289.7193603515625,288.6586303710937,287.1869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.006775140762329,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.95709228515625,0.0,0.0,9.451762889511885e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.95477294921875,0.0,0.0,0.0001144617272075,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9564208984375,0.0,0.0,7.351378735620528e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.95703125,0.0,0.0,9.95316295302473e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9571533203125,0.0,0.0,0.0004721351433545,287.89923095703125,294.1499938964844,288.6515197753906,286.0691833496094,289.7002868652344,288.65606689453125,287.1922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0079262256622314,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.95709228515625,0.0,0.0,9.451762889511885e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.95477294921875,0.0,0.0,0.0001144617272075,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9564208984375,0.0,0.0,7.351378735620528e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.95703125,0.0,0.0,9.95316295302473e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9571533203125,0.0,0.0,0.0004721351433545,287.89923095703125,294.1499938964844,288.6515197753906,286.0691833496094,289.7002868652344,288.65606689453125,287.1922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0079262256622314,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9514465332031,0.0,0.0,9.45027422858402e-05,298.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9491577148437,0.0,0.0,0.0001144436901086,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9507751464844,0.0,0.0,7.35022040316835e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9513854980469,0.0,0.0,9.951594984158874e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95147705078125,0.0,0.0,0.0004720607830677,287.8922119140625,294.1499938964844,288.6622314453125,286.0770263671875,289.6817321777344,288.6566162109375,287.1972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.010886788368225,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9514465332031,0.0,0.0,9.45027422858402e-05,298.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9491577148437,0.0,0.0,0.0001144436901086,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9507751464844,0.0,0.0,7.35022040316835e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9513854980469,0.0,0.0,9.951594984158874e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95147705078125,0.0,0.0,0.0004720607830677,287.8922119140625,294.1499938964844,288.6622314453125,286.0770263671875,289.6817321777344,288.6566162109375,287.1972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.010886788368225,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9486083984375,0.0,0.0,9.449521166970952e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.94635009765625,0.0,0.0,0.0001144345660577,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94793701171875,0.0,0.0,7.349634688580409e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94854736328125,0.0,0.0,9.950801904778928e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9486694335937,0.0,0.0,0.0004720231518149,287.88873291015625,294.1499938964844,288.668212890625,286.0814819335937,289.67266845703125,288.6579284667969,287.1995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212474033236,60.0,1.0129200220108032,-0.0,-6.912778616197103e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94580078125,0.0,0.0,9.448762284591794e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.94354248046875,0.0,0.0,0.0001144253692473,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94512939453125,0.0,0.0,7.349043880822137e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9457397460937,0.0,0.0,9.950002277037127e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9458312988281,0.0,0.0,0.0004719852295238,287.88525390625,294.1499938964844,288.6745300292969,286.08624267578125,289.66375732421875,288.6598205566406,287.2018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,-0.0081165274605154,60.0,1.0152815580368042,-0.0,-6.911660932473751e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9401550292969,0.0,0.0,9.447228512726724e-05,298.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9379272460937,0.0,0.0,0.0001144067937275,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93951416015625,0.0,0.0,7.347851351369172e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.94012451171875,0.0,0.0,9.94838701444678e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9402160644531,0.0,0.0,0.000471908628242,287.8782958984375,294.1499938964844,288.68804931640625,286.09649658203125,289.64630126953125,288.665283203125,287.2062683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066712275147,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0208171606063845,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9401550292969,0.0,0.0,9.447228512726724e-05,298.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9379272460937,0.0,0.0,0.0001144067937275,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93951416015625,0.0,0.0,7.347851351369172e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.94012451171875,0.0,0.0,9.94838701444678e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9402160644531,0.0,0.0,0.000471908628242,287.8782958984375,294.1499938964844,288.68804931640625,286.09649658203125,289.64630126953125,288.665283203125,287.2062683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066712275147,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0208171606063845,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9345703125,0.0,0.0,9.445674368180336e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9323425292969,0.0,0.0,0.0001143879635492,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93389892578125,0.0,0.0,7.346642087213695e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9345092773437,0.0,0.0,9.94675065157935e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346008300781,0.0,0.0,0.0004718309792224,287.8714294433594,294.1499938964844,288.702392578125,286.1075439453125,289.62939453125,288.6727294921875,287.2103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0272860527038574,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9345703125,0.0,0.0,9.445674368180336e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9323425292969,0.0,0.0,0.0001143879635492,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93389892578125,0.0,0.0,7.346642087213695e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9345092773437,0.0,0.0,9.94675065157935e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346008300781,0.0,0.0,0.0004718309792224,287.8714294433594,294.1499938964844,288.702392578125,286.1075439453125,289.62939453125,288.6727294921875,287.2103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0272860527038574,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9289855957031,0.0,0.0,9.44410203373991e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267883300781,0.0,0.0,0.0001143689223681,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9283142089844,0.0,0.0,7.345419726334512e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9289245605469,0.0,0.0,9.945095371222124e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.92901611328125,0.0,0.0,0.0004717524570878,287.8645935058594,294.1499938964844,288.7171325683594,286.1190490722656,289.61309814453125,288.681884765625,287.2142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0343754291534424,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9289855957031,0.0,0.0,9.44410203373991e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267883300781,0.0,0.0,0.0001143689223681,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9283142089844,0.0,0.0,7.345419726334512e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9289245605469,0.0,0.0,9.945095371222124e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.92901611328125,0.0,0.0,0.0004717524570878,287.8645935058594,294.1499938964844,288.7171325683594,286.1190490722656,289.61309814453125,288.681884765625,287.2142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0343754291534424,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92340087890625,0.0,0.0,9.442514419788496e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212341308594,0.0,0.0,0.0001143496992881,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9227600097656,0.0,0.0,7.344184996327385e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.92333984375,0.0,0.0,9.943423356162384e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9234619140625,0.0,0.0,0.0004716731782536,287.8577880859375,294.1499938964844,288.7319030761719,286.1307373046875,289.5973205566406,288.6923217773437,287.2178039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0417954921722412,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92340087890625,0.0,0.0,9.442514419788496e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212341308594,0.0,0.0,0.0001143496992881,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9227600097656,0.0,0.0,7.344184996327385e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.92333984375,0.0,0.0,9.943423356162384e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9234619140625,0.0,0.0,0.0004716731782536,287.8577880859375,294.1499938964844,288.7319030761719,286.1307373046875,289.5973205566406,288.6923217773437,287.2178039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0417954921722412,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9206237792969,0.0,0.0,9.44171624723822e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9184875488281,0.0,0.0,0.0001143400295404,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.91998291015625,0.0,0.0,7.343563629547134e-05,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205627441406,0.0,0.0,9.942582983057946e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.920654296875,0.0,0.0,0.0004716333060059,287.8544311523437,294.1499938964844,288.7391967773437,286.13653564453125,289.5896301269531,288.6978759765625,287.21954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060868225991,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.045549392700195,-0.0,-6.901291271788068e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9178466796875,0.0,0.0,9.440915164304896e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91571044921875,0.0,0.0,0.000114330323413,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.917236328125,0.0,0.0,7.34294080757536e-05,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.91778564453125,0.0,0.0,9.9417389719747e-05,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179077148437,0.0,0.0,0.0004715932591352,287.85107421875,294.1499938964844,288.746337890625,286.1422424316406,289.5820617675781,288.7036437988281,287.22125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.0492781400680542,-0.0,-6.900112481389442e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9123229980469,0.0,0.0,9.43930572248064e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91021728515625,0.0,0.0,0.0001143108311225,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117126464844,0.0,0.0,7.341688615269959e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9122619628906,0.0,0.0,9.940044401446356e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.912353515625,0.0,0.0,0.0004715128743555,287.8443908691406,294.1499938964844,288.7600402832031,286.1533508300781,289.5673217773437,288.7155456542969,287.2244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0565321445465088,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9123229980469,0.0,0.0,9.43930572248064e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91021728515625,0.0,0.0,0.0001143108311225,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117126464844,0.0,0.0,7.341688615269959e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9122619628906,0.0,0.0,9.940044401446356e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.912353515625,0.0,0.0,0.0004715128743555,287.8443908691406,294.1499938964844,288.7600402832031,286.1533508300781,289.5673217773437,288.7155456542969,287.2244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0565321445465088,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9068298339844,0.0,0.0,9.437689004698768e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9047546386719,0.0,0.0,0.0001142912515206,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9062194824219,0.0,0.0,7.340431329794228e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9067687988281,0.0,0.0,9.9383425549604e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9068603515625,0.0,0.0,0.0004714321403298,287.8377380371094,294.1499938964844,288.7725830078125,286.1636962890625,289.5530700683594,288.7276916503906,287.2275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0632789134979248,-0.0,-6.895369608628243e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9068298339844,0.0,0.0,9.437689004698768e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9047546386719,0.0,0.0,0.0001142912515206,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9062194824219,0.0,0.0,7.340431329794228e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9067687988281,0.0,0.0,9.9383425549604e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9068603515625,0.0,0.0,0.0004714321403298,287.8377380371094,294.1499938964844,288.7725830078125,286.1636962890625,289.5530700683594,288.7276916503906,287.2275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0632789134979248,-0.0,-6.895369608628243e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013366699219,0.0,0.0,9.436069376533852e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992919921875,0.0,0.0,0.0001142716282629,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007263183594,0.0,0.0,7.339171133935452e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9012756347656,0.0,0.0,9.936636342899874e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013671875,0.0,0.0,0.0004713512025773,287.8311767578125,294.1499938964844,288.7835998535156,286.1730041503906,289.539306640625,288.7396850585937,287.2303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0692404508590698,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013366699219,0.0,0.0,9.436069376533852e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992919921875,0.0,0.0,0.0001142716282629,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007263183594,0.0,0.0,7.339171133935452e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9012756347656,0.0,0.0,9.936636342899874e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013671875,0.0,0.0,0.0004713512025773,287.8311767578125,294.1499938964844,288.7835998535156,286.1730041503906,289.539306640625,288.7396850585937,287.2303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0692404508590698,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8958740234375,0.0,0.0,9.434448293177412e-05,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.89385986328125,0.0,0.0,0.0001142519977292,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8952941894531,0.0,0.0,7.337910938076675e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8958435058594,0.0,0.0,9.934929403243586e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8959350585937,0.0,0.0,0.000471270235721,287.8246459960937,294.1499938964844,288.792724609375,286.18096923828125,289.52593994140625,288.75115966796875,287.23309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0741304159164429,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8958740234375,0.0,0.0,9.434448293177412e-05,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.89385986328125,0.0,0.0,0.0001142519977292,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8952941894531,0.0,0.0,7.337910938076675e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8958435058594,0.0,0.0,9.934929403243586e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8959350585937,0.0,0.0,0.000471270235721,287.8246459960937,294.1499938964844,288.792724609375,286.18096923828125,289.52593994140625,288.75115966796875,287.23309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0741304159164429,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8931579589844,0.0,0.0,9.433638479094952e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8911437988281,0.0,0.0,0.0001142421897384,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.892578125,0.0,0.0,7.337280840147287e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.89312744140625,0.0,0.0,9.934076661011204e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8932189941406,0.0,0.0,0.0004712298105005,287.8214111328125,294.1499938964844,288.7964172363281,286.1843566894531,289.5194396972656,288.7565612792969,287.234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052209254354,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.0760557651519775,-0.0,-6.889418102673518e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8904724121094,0.0,0.0,9.432830120204017e-05,298.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8884582519531,0.0,0.0,0.0001142323890235,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8898620605469,0.0,0.0,7.33665146981366e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8904113769531,0.0,0.0,9.933225373970345e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905029296875,0.0,0.0,0.0004711894143838,287.81817626953125,294.1499938964844,288.7995300292969,286.1872863769531,289.51300048828125,288.7616577148437,287.23565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.077625751495361,-0.0,-6.888230785762063e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876342773437,0.0,0.0,9.43199047469534e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856506347656,0.0,0.0,0.0001142222172347,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8870544433594,0.0,0.0,7.335998816415668e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876037597656,0.0,0.0,9.93234061752446e-05,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876953125,0.0,0.0,0.0004711474466603,287.8148498535156,294.1499938964844,288.8020324707031,286.1898193359375,289.50640869140625,288.7666320800781,287.2369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.0788403749465942,-0.0,-6.886997283572782e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.88507080078125,0.0,0.0,9.431217040400952e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8830871582031,0.0,0.0,0.0001142128530773,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8844909667969,0.0,0.0,7.335397094720975e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.885009765625,0.0,0.0,9.931526437867431e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851013183594,0.0,0.0,0.0004711088258773,287.8117980957031,294.1499938964844,288.8036499023437,286.1916809082031,289.5003967285156,288.7709350585937,287.2380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,1.0796058177947998,-0.0,-6.88586183628104e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.87969970703125,0.0,0.0,9.429611964151265e-05,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87774658203125,0.0,0.0,0.0001141934189945,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8791198730469,0.0,0.0,7.334149267990142e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.879638671875,0.0,0.0,9.92983696050942e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797302246094,0.0,0.0,0.0004710286739282,287.8054504394531,294.1499938964844,288.8046875,286.1937866210937,289.488037109375,288.7785339355469,287.2403869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0796558856964111,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.87969970703125,0.0,0.0,9.429611964151265e-05,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87774658203125,0.0,0.0,0.0001141934189945,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8791198730469,0.0,0.0,7.334149267990142e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.879638671875,0.0,0.0,9.92983696050942e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797302246094,0.0,0.0,0.0004710286739282,287.8054504394531,294.1499938964844,288.8046875,286.1937866210937,289.488037109375,288.7785339355469,287.2403869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0796558856964111,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8743591308594,0.0,0.0,9.428019257029518e-05,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724060058594,0.0,0.0,0.0001141741158789,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.873779296875,0.0,0.0,7.332909444812685e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8742980957031,0.0,0.0,9.928159124683587e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8743896484375,0.0,0.0,0.0004709490749519,287.7991638183594,294.1499938964844,288.80224609375,286.1933898925781,289.4758605957031,288.7841491699219,287.2425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0775638818740845,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8743591308594,0.0,0.0,9.428019257029518e-05,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724060058594,0.0,0.0,0.0001141741158789,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.873779296875,0.0,0.0,7.332909444812685e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8742980957031,0.0,0.0,9.928159124683587e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8743896484375,0.0,0.0,0.0004709490749519,287.7991638183594,294.1499938964844,288.80224609375,286.1933898925781,289.4758605957031,288.7841491699219,287.2425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0775638818740845,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
