time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343980,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8690185546875,0.0,0.0,9.42644037422724e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671264648437,0.0,0.0,0.0001141549946623,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86846923828125,0.0,0.0,7.331681990763173e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8689880371094,0.0,0.0,9.926496568368748e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8690795898437,0.0,0.0,0.0004708702326752,287.7929077148437,294.1499938964844,288.7959289550781,286.1900939941406,289.4638366699219,288.7873840332031,287.2446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0730386972427368,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8690185546875,0.0,0.0,9.42644037422724e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671264648437,0.0,0.0,0.0001141549946623,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86846923828125,0.0,0.0,7.331681990763173e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8689880371094,0.0,0.0,9.926496568368748e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8690795898437,0.0,0.0,0.0004708702326752,287.7929077148437,294.1499938964844,288.7959289550781,286.1900939941406,289.4638366699219,288.7873840332031,287.2446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0730386972427368,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.86639404296875,0.0,0.0,9.425657481187956e-05,298.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.864501953125,0.0,0.0,0.0001141455140896,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658447265625,0.0,0.0,7.331072993110865e-05,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8663330078125,0.0,0.0,9.92567220237106e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8664245605469,0.0,0.0,0.000470831117127,287.7898254394531,294.1499938964844,288.7912292480469,286.1872863769531,289.4578552246094,288.7879333496094,287.24566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.069719910621643,-0.0,-6.877701252960834e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8637390136719,0.0,0.0,9.424878953723236e-05,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86187744140625,0.0,0.0,0.0001141360844485,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631896972656,0.0,0.0,7.330467633437365e-05,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8637084960937,0.0,0.0,9.924852201947942e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8638000488281,0.0,0.0,0.0004707922344096,287.7867431640625,294.1499938964844,288.785400390625,286.1836853027344,289.4518737792969,288.7877502441406,287.24664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.065720796585083,-0.0,-6.876559410784466e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8584899902344,0.0,0.0,9.423337905900552e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85662841796875,0.0,0.0,0.0001141174143413,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8579406738281,0.0,0.0,7.329268555622548e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.85845947265625,0.0,0.0,9.923228935804218e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8585205078125,0.0,0.0,0.000470715254778,287.7806396484375,294.1499938964844,288.77020263671875,286.1737976074219,289.4398803710937,288.78515625,287.24853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0555832386016846,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8584899902344,0.0,0.0,9.423337905900552e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85662841796875,0.0,0.0,0.0001141174143413,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8579406738281,0.0,0.0,7.329268555622548e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.85845947265625,0.0,0.0,9.923228935804218e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8585205078125,0.0,0.0,0.000470715254778,287.7806396484375,294.1499938964844,288.77020263671875,286.1737976074219,289.4398803710937,288.78515625,287.24853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0555832386016846,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.853271484375,0.0,0.0,9.421807044418529e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514404296875,0.0,0.0,0.0001140988752013,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.85272216796875,0.0,0.0,7.328078208956867e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85321044921875,0.0,0.0,9.921617311192676e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8533020019531,0.0,0.0,0.0004706387699116,287.7745666503906,294.1499938964844,288.75,286.1601257324219,289.42779541015625,288.77899169921875,287.2503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262293457984,0.0,0.0,0.0,-0.0079490542411804,60.0,1.0421185493469238,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.853271484375,0.0,0.0,9.421807044418529e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514404296875,0.0,0.0,0.0001140988752013,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.85272216796875,0.0,0.0,7.328078208956867e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85321044921875,0.0,0.0,9.921617311192676e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8533020019531,0.0,0.0,0.0004706387699116,287.7745666503906,294.1499938964844,288.75,286.1601257324219,289.42779541015625,288.77899169921875,287.2503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262293457984,0.0,0.0,0.0,-0.0079490542411804,60.0,1.0421185493469238,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480834960937,0.0,0.0,9.419721027370542e-05,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84625244140625,0.0,0.0,0.0001140736130764,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475341796875,0.0,0.0,7.326455670408905e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480224609375,0.0,0.0,9.919420699588954e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8481140136719,0.0,0.0,0.0004705346073023,287.7685852050781,294.1499938964844,288.7247314453125,286.143798828125,289.4154968261719,288.7691955566406,287.2521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250099400273e-09,0.0010037238243967,-0.015557887032628,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0252814292907717,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480834960937,0.0,0.0,9.419721027370542e-05,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84625244140625,0.0,0.0,0.0001140736130764,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475341796875,0.0,0.0,7.326455670408905e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480224609375,0.0,0.0,9.919420699588954e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8481140136719,0.0,0.0,0.0004705346073023,287.7685852050781,294.1499938964844,288.7247314453125,286.143798828125,289.4154968261719,288.7691955566406,287.2521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250099400273e-09,0.0010037238243967,-0.015557887032628,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0252814292907717,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8429260253906,0.0,0.0,9.416608372703196e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84112548828125,0.0,0.0,0.0001140359090641,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423767089844,0.0,0.0,7.324034231714904e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428649902344,0.0,0.0,9.916142880683763e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84295654296875,0.0,0.0,0.0004703791055362,287.7626342773437,294.1499938964844,288.69488525390625,286.12615966796875,289.4029235839844,288.7552490234375,287.2537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361651382913e-09,0.0010033913422375,-0.0154560171067714,0.0,0.0,0.0,-0.0079168416559696,60.0,1.0050125122070312,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8429260253906,0.0,0.0,9.416608372703196e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84112548828125,0.0,0.0,0.0001140359090641,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423767089844,0.0,0.0,7.324034231714904e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428649902344,0.0,0.0,9.916142880683763e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84295654296875,0.0,0.0,0.0004703791055362,287.7626342773437,294.1499938964844,288.69488525390625,286.12615966796875,289.4029235839844,288.7552490234375,287.2537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361651382913e-09,0.0010033913422375,-0.0154560171067714,0.0,0.0,0.0,-0.0079168416559696,60.0,1.0050125122070312,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84033203125,0.0,0.0,9.414709347765891e-05,298.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83856201171875,0.0,0.0,0.000114012917038,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8398132324219,0.0,0.0,7.322557212319225e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403015136719,0.0,0.0,9.914143447531389e-05,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84039306640625,0.0,0.0,0.0004702842561528,287.7597045898437,294.1499938964844,288.6783752441406,286.11688232421875,289.3965148925781,288.7466735839844,287.25457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031949495896,6.237651728469018e-09,0.0010031886631622,-0.0153939081355929,0.0,0.0,0.0,-0.0079050883650779,60.0,0.9936348795890808,-0.0,-6.861672829927556e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377990722656,0.0,0.0,9.412615327164532e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360290527344,0.0,0.0,0.0001139875530498,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8372802734375,0.0,0.0,7.320928853005171e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377380371094,0.0,0.0,9.911938104778528e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378295898437,0.0,0.0,0.0004701796278823,287.7567749023437,294.1499938964844,288.6608581542969,286.1073303222656,289.3899841308594,288.7370910644531,287.25537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.211509528952774e-09,0.0010029651457443,-0.0153254279866814,0.0,0.0,0.0,-0.0078921280801296,60.0,0.9815629720687866,-0.0,-6.858614653992845e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.834716796875,0.0,0.0,9.409857739228757e-05,298.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8329772949219,0.0,0.0,0.0001139541564043,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.834228515625,0.0,0.0,7.31878390070051e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346862792969,0.0,0.0,9.909034270094708e-05,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,0.0004700418794527,287.7532653808594,294.1499938964844,288.6385803222656,286.09552001953125,289.38201904296875,288.7242736816406,287.2562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.177089062475716e-09,0.0010026708478108,-0.0152352610602974,0.0,0.0,0.0,-0.0078750643879175,60.0,0.9661783576011658,-0.0,-6.854589429394764e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83270263671875,0.0,0.0,9.407904872205108e-05,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309631347656,0.0,0.0,0.0001139305022661,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321838378906,0.0,0.0,7.317264680750668e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326416015625,0.0,0.0,9.906977356877178e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8327331542969,0.0,0.0,0.0004699443525169,287.7509460449219,294.1499938964844,288.6230163574219,286.08746337890625,289.37664794921875,288.7151184082031,287.25689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024685179814,6.152719667085193e-09,0.0010024624643847,-0.0151714235544204,0.0,0.0,0.0,-0.0078629832714796,60.0,0.9554807543754578,-0.0,-6.851740153024366e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82763671875,0.0,0.0,9.402648720424622e-05,298.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.825927734375,0.0,0.0,0.0001138668449129,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271179199219,0.0,0.0,7.313176320167258e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8276062011719,0.0,0.0,9.901442535920069e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8276672363281,0.0,0.0,0.0004696817777585,287.7452087402344,294.1499938964844,288.5817565917969,286.0666809082031,289.3628234863281,288.6893920898437,287.25836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128578968759e-09,0.0010019015753641,-0.0149996010586619,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9268497228622437,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82763671875,0.0,0.0,9.402648720424622e-05,298.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.825927734375,0.0,0.0,0.0001138668449129,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271179199219,0.0,0.0,7.313176320167258e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8276062011719,0.0,0.0,9.901442535920069e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8276672363281,0.0,0.0,0.0004696817777585,287.7452087402344,294.1499938964844,288.5817565917969,286.0666809082031,289.3628234863281,288.6893920898437,287.25836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128578968759e-09,0.0010019015753641,-0.0149996010586619,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9268497228622437,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226013183594,0.0,0.0,9.397028770763428e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8209228515625,0.0,0.0,0.0001137987856054,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221130371094,0.0,0.0,7.308804924832657e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.82257080078125,0.0,0.0,9.895524271996692e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226623535156,0.0,0.0,0.0004694010422099,287.739501953125,294.1499938964844,288.53741455078125,286.0451354980469,289.3485107421875,288.6602478027344,287.259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957068569958,60.0,0.8960481286048889,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226013183594,0.0,0.0,9.397028770763428e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8209228515625,0.0,0.0,0.0001137987856054,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221130371094,0.0,0.0,7.308804924832657e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.82257080078125,0.0,0.0,9.895524271996692e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226623535156,0.0,0.0,0.0004694010422099,287.739501953125,294.1499938964844,288.53741455078125,286.0451354980469,289.3485107421875,288.6602478027344,287.259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957068569958,60.0,0.8960481286048889,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.817626953125,0.0,0.0,9.391211642650887e-05,298.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8159484863281,0.0,0.0,0.0001137283397838,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.817138671875,0.0,0.0,7.304281461983919e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175964355469,0.0,0.0,9.889399370877072e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8176574707031,0.0,0.0,0.0004691104986704,287.73388671875,294.1499938964844,288.4904479980469,286.0229187011719,289.3336181640625,288.6278076171875,287.2611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8632662892341614,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.817626953125,0.0,0.0,9.391211642650887e-05,298.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8159484863281,0.0,0.0,0.0001137283397838,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.817138671875,0.0,0.0,7.304281461983919e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175964355469,0.0,0.0,9.889399370877072e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8176574707031,0.0,0.0,0.0004691104986704,287.73388671875,294.1499938964844,288.4904479980469,286.0229187011719,289.3336181640625,288.6278076171875,287.2611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8632662892341614,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8151550292969,0.0,0.0,9.388285252498464e-05,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134765625,0.0,0.0,0.0001136928985943,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146667480469,0.0,0.0,7.302004814846441e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150939941406,0.0,0.0,9.886317275231704e-05,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.815185546875,0.0,0.0,0.0004689642810262,287.7310791015625,294.1499938964844,288.466064453125,286.0115966796875,289.325927734375,288.6104431152344,287.2618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.8462405800819397,-0.0,-6.823153597679267e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81268310546875,0.0,0.0,9.38537486945279e-05,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81103515625,0.0,0.0,0.0001136576465796,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81219482421875,0.0,0.0,7.299741264432669e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126525878906,0.0,0.0,9.883251914288849e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127136230469,0.0,0.0,0.0004688189073931,287.7283020019531,294.1499938964844,288.441162109375,286.00018310546875,289.318115234375,288.5923767089844,287.262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.8288527727127075,-0.0,-6.8189180524314e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077697753906,0.0,0.0,9.379688708577304e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8061218261719,0.0,0.0,0.0001135887941927,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072814941406,0.0,0.0,7.295318937394768e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077087402344,0.0,0.0,9.877264528768136e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80780029296875,0.0,0.0,0.0004685348831117,287.7228088378906,294.1499938964844,288.3900146484375,285.97705078125,289.3020324707031,288.5543518066406,287.26373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684377277321e-09,0.0009994521969929,-0.0142492223531007,0.0,0.0,0.0,-0.0076884645968675,60.0,0.793117344379425,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077697753906,0.0,0.0,9.379688708577304e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8061218261719,0.0,0.0,0.0001135887941927,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072814941406,0.0,0.0,7.295318937394768e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077087402344,0.0,0.0,9.877264528768136e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80780029296875,0.0,0.0,0.0004685348831117,287.7228088378906,294.1499938964844,288.3900146484375,285.97705078125,289.3020324707031,288.5543518066406,287.26373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684377277321e-09,0.0009994521969929,-0.0142492223531007,0.0,0.0,0.0,-0.0076884645968675,60.0,0.793117344379425,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028869628906,0.0,0.0,9.37433578656055e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80126953125,0.0,0.0,0.0001135239654104,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023986816406,0.0,0.0,7.291154906852171e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028564453125,0.0,0.0,9.871627844404428e-05,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80291748046875,0.0,0.0,0.0004682675062213,287.71734619140625,294.1499938964844,288.3373107910156,285.95367431640625,289.28533935546875,288.5138854980469,287.26495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7562524080276489,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028869628906,0.0,0.0,9.37433578656055e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80126953125,0.0,0.0,0.0001135239654104,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023986816406,0.0,0.0,7.291154906852171e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028564453125,0.0,0.0,9.871627844404428e-05,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80291748046875,0.0,0.0,0.0004682675062213,287.71734619140625,294.1499938964844,288.3373107910156,285.95367431640625,289.28533935546875,288.5138854980469,287.26495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7562524080276489,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79803466796875,0.0,0.0,9.369480540044606e-05,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79644775390625,0.0,0.0,0.0001134651611209,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975769042969,0.0,0.0,7.28737868485041e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980041503906,0.0,0.0,9.866515028988944e-05,298.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980651855469,0.0,0.0,0.0004680249548982,287.71197509765625,294.1499938964844,288.283447265625,285.9302062988281,289.2680053710937,288.4712829589844,287.26611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673311154197336e-09,0.0009983628988265,-0.013915542513132,0.0,0.0,0.0,-0.007625319994986,60.0,0.7185670733451843,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79803466796875,0.0,0.0,9.369480540044606e-05,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79644775390625,0.0,0.0,0.0001134651611209,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975769042969,0.0,0.0,7.28737868485041e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980041503906,0.0,0.0,9.866515028988944e-05,298.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980651855469,0.0,0.0,0.0004680249548982,287.71197509765625,294.1499938964844,288.283447265625,285.9302062988281,289.2680053710937,288.4712829589844,287.26611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673311154197336e-09,0.0009983628988265,-0.013915542513132,0.0,0.0,0.0,-0.007625319994986,60.0,0.7185670733451843,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7932434082031,0.0,0.0,9.365351434098557e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7916564941406,0.0,0.0,0.0001134151534643,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7927551269531,0.0,0.0,7.284167077159509e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7931823730469,0.0,0.0,9.862166916718706e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79327392578125,0.0,0.0,0.0004678187251556,287.7066345214844,294.1499938964844,288.2288513183594,285.9067687988281,289.2499694824219,288.4266357421875,287.2672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.621780374553964e-09,0.0009979222668334,-0.013780546374619,0.0,0.0,0.0,-0.0075997738167643,60.0,0.680302083492279,-0.0,-6.789811379803723e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7932434082031,0.0,0.0,9.365351434098557e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7916564941406,0.0,0.0,0.0001134151534643,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7927551269531,0.0,0.0,7.284167077159509e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7931823730469,0.0,0.0,9.862166916718706e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79327392578125,0.0,0.0,0.0004678187251556,287.7066345214844,294.1499938964844,288.2288513183594,285.9067687988281,289.2499694824219,288.4266357421875,287.2672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.621780374553964e-09,0.0009979222668334,-0.013780546374619,0.0,0.0,0.0,-0.0075997738167643,60.0,0.680302083492279,-0.0,-6.789811379803723e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79083251953125,0.0,0.0,9.363541175844148e-05,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892761230469,0.0,0.0,0.000113393231004,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7903747558594,0.0,0.0,7.282759179361165e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908020019531,0.0,0.0,9.860259888228028e-05,298.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908630371094,0.0,0.0,0.0004677282704506,287.7040100097656,294.1499938964844,288.2013854980469,285.8951110839844,289.2407531738281,288.4037170410156,287.2677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599176233772596e-09,0.0009977290173992,-0.0137213300913572,0.0,0.0,0.0,-0.0075885676778852,60.0,0.6610519289970398,-0.0,-6.787181661138676e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884521484375,0.0,0.0,9.362016862723976e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7868957519531,0.0,0.0,0.0001133747646235,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879943847656,0.0,0.0,7.281573198270053e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884216308594,0.0,0.0,9.85865481197834e-05,298.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884826660156,0.0,0.0,0.0004676521348301,287.7013854980469,294.1499938964844,288.1738586425781,285.8835144042969,289.2313232421875,288.38037109375,287.2683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975717402994,5.580142126149212e-09,0.000997566152364,-0.0136714652180671,0.0,0.0,0.0,-0.0075791315175592,60.0,0.6417639255523682,-0.0,-6.78496689943131e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7852478027344,0.0,0.0,9.360330295749009e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78369140625,0.0,0.0,0.0001133543410105,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7847900390625,0.0,0.0,7.280261343112215e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851867675781,0.0,0.0,9.85687947832048e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7852783203125,0.0,0.0,0.0004675678792409,287.69781494140625,294.1499938964844,288.136474609375,285.86785888671875,289.21832275390625,288.3481140136719,287.2690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973915293812,5.559070537231037e-09,0.0009973859414458,-0.0136162629351019,0.0,0.0,0.0,-0.0075686853379011,60.0,0.6155227422714233,-0.0,-6.782515526992938e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7837219238281,0.0,0.0,9.359716204926372e-05,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821960449219,0.0,0.0,0.0001133469049818,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78326416015625,0.0,0.0,7.279784040292725e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78369140625,0.0,0.0,9.856232645688578e-05,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78375244140625,0.0,0.0,0.0004675372329074,287.6961669921875,294.1499938964844,288.118896484375,285.8605651855469,289.2121276855469,288.332763671875,287.2694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973258711397,5.551394899327988e-09,0.0009973203996196,-0.0135961547493934,0.0,0.0,0.0,-0.0075648799538612,60.0,0.6031897068023682,-0.0,-6.781623085316826e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7790222167969,0.0,0.0,9.35859206947498e-05,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774963378906,0.0,0.0,0.0001133332916651,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.778564453125,0.0,0.0,7.2789094701875e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.77899169921875,0.0,0.0,9.855048847384752e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.779052734375,0.0,0.0,0.0004674810625147,287.6910095214844,294.1499938964844,288.0643005371094,285.8381042480469,289.1922607421875,288.283935546875,287.2704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972053812816,5.537302616431816e-09,0.0009971997933462,-0.0135592361912131,0.0,0.0,0.0,-0.007557894103229,60.0,0.5648379325866699,-0.0,-6.779983863225425e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7790222167969,0.0,0.0,9.35859206947498e-05,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774963378906,0.0,0.0,0.0001133332916651,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.778564453125,0.0,0.0,7.2789094701875e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.77899169921875,0.0,0.0,9.855048847384752e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.779052734375,0.0,0.0,0.0004674810625147,287.6910095214844,294.1499938964844,288.0643005371094,285.8381042480469,289.1922607421875,288.283935546875,287.2704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972053812816,5.537302616431816e-09,0.0009971997933462,-0.0135592361912131,0.0,0.0,0.0,-0.007557894103229,60.0,0.5648379325866699,-0.0,-6.779983863225425e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743530273437,0.0,0.0,9.358717215945944e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728576660156,0.0,0.0,0.0001133348050643,298.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738952636719,0.0,0.0,7.27900696801953e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743225097656,0.0,0.0,9.855180542217568e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743835449219,0.0,0.0,0.0004674873198382,287.6859130859375,294.1499938964844,288.01043701171875,285.8163146972656,289.1718139648437,288.23406982421875,287.2713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972179541364,5.538780101232987e-09,0.0009972123662009,-0.0135631076991558,0.0,0.0,0.0,-0.0075586261227726,60.0,0.5269681215286255,-0.0,-6.780155814567479e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
