time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12346320,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743530273437,0.0,0.0,9.358717215945944e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728576660156,0.0,0.0,0.0001133348050643,298.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738952636719,0.0,0.0,7.27900696801953e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743225097656,0.0,0.0,9.855180542217568e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743835449219,0.0,0.0,0.0004674873198382,287.6859130859375,294.1499938964844,288.01043701171875,285.8163146972656,289.1718139648437,288.23406982421875,287.2713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972179541364,5.538780101232987e-09,0.0009972123662009,-0.0135631076991558,0.0,0.0,0.0,-0.0075586261227726,60.0,0.5269681215286255,-0.0,-6.780155814567479e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.76971435546875,0.0,0.0,9.360188414575532e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682189941406,0.0,0.0,0.0001133526166086,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.769287109375,0.0,0.0,7.280151476152241e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696838378906,0.0,0.0,9.856729593593629e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7697448730469,0.0,0.0,0.0004675608070101,287.6808776855469,294.1499938964844,287.9577331542969,285.7952880859375,289.1507568359375,288.18341064453125,287.2723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973739506676,5.557023730062838e-09,0.0009973683627322,-0.0136109013110399,0.0,0.0,0.0,-0.0075676701962947,60.0,0.4898689687252044,-0.0,-6.78227749517646e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.76971435546875,0.0,0.0,9.360188414575532e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682189941406,0.0,0.0,0.0001133526166086,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.769287109375,0.0,0.0,7.280151476152241e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696838378906,0.0,0.0,9.856729593593629e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7697448730469,0.0,0.0,0.0004675608070101,287.6808776855469,294.1499938964844,287.9577331542969,285.7952880859375,289.1507568359375,288.18341064453125,287.2723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973739506676,5.557023730062838e-09,0.0009973683627322,-0.0136109013110399,0.0,0.0,0.0,-0.0075676701962947,60.0,0.4898689687252044,-0.0,-6.78227749517646e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76739501953125,0.0,0.0,9.36140277190134e-05,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76593017578125,0.0,0.0,0.0001133673213189,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669677734375,0.0,0.0,7.281095895450562e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7673645019531,0.0,0.0,9.8580087069422e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674255371094,0.0,0.0,0.0004676214593928,287.6783752441406,294.1499938964844,287.93194580078125,285.78515625,289.1399841308594,288.15789794921875,287.2727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975029388442,5.572112549145913e-09,0.0009974973509088,-0.0136504294350743,0.0,0.0,0.0,-0.0075751501135528,60.0,0.4716730117797851,-0.0,-6.784032535733786e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651062011719,0.0,0.0,9.36291617108509e-05,298.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636413574219,0.0,0.0,0.0001133856421802,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646789550781,0.0,0.0,7.282272417796776e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650756835937,0.0,0.0,9.859602141659708e-05,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76513671875,0.0,0.0,0.0004676970711443,287.6758728027344,294.1499938964844,287.9065856933594,285.7752380371094,289.1291198730469,288.1322937011719,287.27325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997663824819,5.5909281648780515e-09,0.0009976582368835,-0.0136997224763035,0.0,0.0,0.0,-0.0075844777747988,60.0,0.4537448287010193,-0.0,-6.786221717902663e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605285644531,0.0,0.0,9.366783342557028e-05,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75909423828125,0.0,0.0,0.0001134324775193,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601013183594,0.0,0.0,7.285280298674479e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.760498046875,0.0,0.0,9.863674495136364e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76055908203125,0.0,0.0,0.000467890233267,287.67095947265625,294.1499938964844,287.8572998046875,285.75634765625,289.10699462890625,288.0809936523437,287.2741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998075120151,5.639030575821381e-09,0.0009980695322155,-0.013825736939907,0.0,0.0,0.0,-0.0076083238236606,60.0,0.4187966585159302,-0.0,-6.791819373574981e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605285644531,0.0,0.0,9.366783342557028e-05,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75909423828125,0.0,0.0,0.0001134324775193,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601013183594,0.0,0.0,7.285280298674479e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.760498046875,0.0,0.0,9.863674495136364e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76055908203125,0.0,0.0,0.000467890233267,287.67095947265625,294.1499938964844,287.8572998046875,285.75634765625,289.10699462890625,288.0809936523437,287.2741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998075120151,5.639030575821381e-09,0.0009980695322155,-0.013825736939907,0.0,0.0,0.0,-0.0076083238236606,60.0,0.4187966585159302,-0.0,-6.791819373574981e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560119628906,0.0,0.0,9.371649503009394e-05,298.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75457763671875,0.0,0.0,0.0001134914055,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555847167969,0.0,0.0,7.289065251825377e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559814453125,0.0,0.0,9.868798952084036e-05,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75604248046875,0.0,0.0,0.000468133308459,287.66607666015625,294.1499938964844,287.810302734375,285.7387390136719,289.0844116210937,288.0299072265625,287.27496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985929355025,5.699581695495226e-09,0.0009985872311517,-0.0139843635261058,0.0,0.0,0.0,-0.0076383417472243,60.0,0.3853891491889953,-0.0,-6.798868668056457e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560119628906,0.0,0.0,9.371649503009394e-05,298.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75457763671875,0.0,0.0,0.0001134914055,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555847167969,0.0,0.0,7.289065251825377e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559814453125,0.0,0.0,9.868798952084036e-05,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75604248046875,0.0,0.0,0.000468133308459,287.66607666015625,294.1499938964844,287.810302734375,285.7387390136719,289.0844116210937,288.0299072265625,287.27496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985929355025,5.699581695495226e-09,0.0009985872311517,-0.0139843635261058,0.0,0.0,0.0,-0.0076383417472243,60.0,0.3853891491889953,-0.0,-6.798868668056457e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514953613281,0.0,0.0,9.377251990372316e-05,298.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500915527344,0.0,0.0,0.0001135592465288,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510681152344,0.0,0.0,7.293422822840512e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75146484375,0.0,0.0,9.874698298517616e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75152587890625,0.0,0.0,0.0004684131708927,287.6612548828125,294.1499938964844,287.7659912109375,285.7225952148437,289.0614318847656,287.9793701171875,287.2757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991892147809,5.769303701441686e-09,0.0009991835104301,-0.014167015440762,0.0,0.0,0.0,-0.007672905921936,60.0,0.3535684645175934,-0.0,-6.80699088206893e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514953613281,0.0,0.0,9.377251990372316e-05,298.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500915527344,0.0,0.0,0.0001135592465288,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510681152344,0.0,0.0,7.293422822840512e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75146484375,0.0,0.0,9.874698298517616e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75152587890625,0.0,0.0,0.0004684131708927,287.6612548828125,294.1499938964844,287.7659912109375,285.7225952148437,289.0614318847656,287.9793701171875,287.2757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991892147809,5.769303701441686e-09,0.0009991835104301,-0.014167015440762,0.0,0.0,0.0,-0.007672905921936,60.0,0.3535684645175934,-0.0,-6.80699088206893e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470092773437,0.0,0.0,9.383382712258026e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7456359863281,0.0,0.0,0.0001136334831244,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466125488281,0.0,0.0,7.298190757865086e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469787597656,0.0,0.0,9.88115425570868e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470397949219,0.0,0.0,0.0004687194013968,287.6564636230469,294.1499938964844,287.7247314453125,285.7081298828125,289.0380554199219,287.9299621582031,287.27655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999841839075,5.845609774013383e-09,0.0009998359018936,-0.0143669117242097,0.0,0.0,0.0,-0.0077107339166104,60.0,0.3238453865051269,-0.0,-6.81588474549244e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470092773437,0.0,0.0,9.383382712258026e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7456359863281,0.0,0.0,0.0001136334831244,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466125488281,0.0,0.0,7.298190757865086e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469787597656,0.0,0.0,9.88115425570868e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470397949219,0.0,0.0,0.0004687194013968,287.6564636230469,294.1499938964844,287.7247314453125,285.7081298828125,289.0380554199219,287.9299621582031,287.27655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999841839075,5.845609774013383e-09,0.0009998359018936,-0.0143669117242097,0.0,0.0,0.0,-0.0077107339166104,60.0,0.3238453865051269,-0.0,-6.81588474549244e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74481201171875,0.0,0.0,9.386546298628672e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.743408203125,0.0,0.0,0.0001136717983172,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.744384765625,0.0,0.0,7.300651486730203e-05,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447509765625,0.0,0.0,9.884485916700214e-05,298.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74481201171875,0.0,0.0,0.0004688774351961,287.6540832519531,294.1499938964844,287.7053527832031,285.7015380859375,289.0262756347656,287.9056701660156,287.27691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884992937410516e-09,0.0010001726914197,-0.0144700827077031,0.0,0.0,0.0,-0.0077302576974034,60.0,0.3096612095832824,-0.0,-6.820477693736393e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425842285156,0.0,0.0,9.389729530084878e-05,298.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412109375,0.0,0.0,0.0001137103463406,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421875,0.0,0.0,7.30312749510631e-05,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425537109375,0.0,0.0,9.887837950373068e-05,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7426147460937,0.0,0.0,0.0004690364294219,287.6517333984375,294.1499938964844,287.6868896484375,285.6954650878906,289.0144348144531,287.8818664550781,287.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924613244445709e-09,0.0010005114600062,-0.0145738739520311,0.0,0.0,0.0,-0.007749899290502,60.0,0.2961450219154358,-0.0,-6.825099774232515e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392272949219,0.0,0.0,9.394507651450112e-05,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.73785400390625,0.0,0.0,0.0001137682047556,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73883056640625,0.0,0.0,7.306844054255635e-05,297.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391967773437,0.0,0.0,9.892870002659038e-05,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392578125,0.0,0.0,0.0004692751390393,287.648193359375,294.1499938964844,287.66064453125,285.68719482421875,288.996337890625,287.8466796875,287.27783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001026132144,5.9840910004993475e-09,0.0010010200785472,-0.0147296842187643,0.0,0.0,0.0,-0.0077793854288756,60.0,0.2768234610557556,-0.0,-6.832041066218153e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381591796875,0.0,0.0,9.395984670845792e-05,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73681640625,0.0,0.0,0.0001137860890594,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377624511719,0.0,0.0,7.307992200367153e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381286621094,0.0,0.0,9.894424874801187e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381896972656,0.0,0.0,0.0004693488881457,287.6470642089844,294.1499938964844,287.6528625488281,285.684814453125,288.9905700683594,287.8358154296875,287.2779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011832928285,6.002472741073461e-09,0.001001177355647,-0.0147778373211622,0.0,0.0,0.0,-0.007788497954607,60.0,0.2709893882274627,-0.0,-6.834186905280148e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337951660156,0.0,0.0,9.401845454704016e-05,298.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7324523925781,0.0,0.0,0.0001138570587499,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333984375,0.0,0.0,7.312550587812439e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337646484375,0.0,0.0,9.90059634204954e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7338256835937,0.0,0.0,0.0004696416435763,287.6424560546875,294.1499938964844,287.6230163574219,285.6763610839844,288.966552734375,287.7925109863281,287.2786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018071625381,6.0754157260589645e-09,0.0010018011089414,-0.0149689195677638,0.0,0.0,0.0,-0.0078246593475341,60.0,0.2486836314201355,-0.0,-6.842706312681912e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337951660156,0.0,0.0,9.401845454704016e-05,298.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7324523925781,0.0,0.0,0.0001138570587499,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333984375,0.0,0.0,7.312550587812439e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337646484375,0.0,0.0,9.90059634204954e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7338256835937,0.0,0.0,0.0004696416435763,287.6424560546875,294.1499938964844,287.6230163574219,285.6763610839844,288.966552734375,287.7925109863281,287.2786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018071625381,6.0754157260589645e-09,0.0010018011089414,-0.0149689195677638,0.0,0.0,0.0,-0.0078246593475341,60.0,0.2486836314201355,-0.0,-6.842706312681912e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294311523437,0.0,0.0,9.406970639247449e-05,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281188964844,0.0,0.0,0.0001139191299444,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72906494140625,0.0,0.0,7.31653708498925e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294006347656,0.0,0.0,9.90599364740774e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294616699219,0.0,0.0,0.0004698976699728,287.63787841796875,294.1499938964844,287.5977478027344,285.6702880859375,288.9424743652344,287.7523498535156,287.2793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023526847362,6.139202923804987e-09,0.0010023465147241,-0.0151360165327787,0.0,0.0,0.0,-0.0078562814742326,60.0,0.2293171137571334,-0.0,-6.850160616522771e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294311523437,0.0,0.0,9.406970639247449e-05,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281188964844,0.0,0.0,0.0001139191299444,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72906494140625,0.0,0.0,7.31653708498925e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294006347656,0.0,0.0,9.90599364740774e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294616699219,0.0,0.0,0.0004698976699728,287.63787841796875,294.1499938964844,287.5977478027344,285.6702880859375,288.9424743652344,287.7523498535156,287.2793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023526847362,6.139202923804987e-09,0.0010023465147241,-0.0151360165327787,0.0,0.0,0.0,-0.0078562814742326,60.0,0.2293171137571334,-0.0,-6.850160616522771e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7251281738281,0.0,0.0,9.411077189724892e-05,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72381591796875,0.0,0.0,0.0001139688538387,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247314453125,0.0,0.0,7.319730502786115e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72509765625,0.0,0.0,9.91031774901785e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72515869140625,0.0,0.0,0.0004701027937699,287.63336181640625,294.1499938964844,287.5774230957031,285.666748046875,288.9184265136719,287.715576171875,287.2799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002789591439,6.190290946506137e-09,0.001002783421427,-0.0152698447927832,0.0,0.0,0.0,-0.0078816078603267,60.0,0.2130031138658523,-0.0,-6.856133438759572e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7251281738281,0.0,0.0,9.411077189724892e-05,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72381591796875,0.0,0.0,0.0001139688538387,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247314453125,0.0,0.0,7.319730502786115e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72509765625,0.0,0.0,9.91031774901785e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72515869140625,0.0,0.0,0.0004701027937699,287.63336181640625,294.1499938964844,287.5774230957031,285.666748046875,288.9184265136719,287.715576171875,287.2799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002789591439,6.190290946506137e-09,0.001002783421427,-0.0152698447927832,0.0,0.0,0.0,-0.0078816078603267,60.0,0.2130031138658523,-0.0,-6.856133438759572e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7229919433594,0.0,0.0,9.412685176357628e-05,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216796875,0.0,0.0,0.0001139883315772,298.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225952148437,0.0,0.0,7.320981239899993e-05,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.72296142578125,0.0,0.0,9.912011591950431e-05,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230224609375,0.0,0.0,0.0004701831203419,287.631103515625,294.1499938964844,287.5692443847656,285.6659851074219,288.90643310546875,287.69879150390625,287.2802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029607219621,6.210292724517785e-09,0.00100295455195,-0.0153222391381859,0.0,0.0,0.0,-0.0078915236517786,60.0,0.2062656134366989,-0.0,-6.858472545445693e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208557128906,0.0,0.0,9.413895895704628e-05,298.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71954345703125,0.0,0.0,0.0001140029853559,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.720458984375,0.0,0.0,7.321922748815268e-05,297.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208251953125,0.0,0.0,9.913286339724436e-05,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72088623046875,0.0,0.0,0.0004702435981016,287.6288757324219,294.1499938964844,287.5624389648437,285.6659545898437,288.8944702148437,287.6831970214844,287.280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030893608927,6.2253380228582955e-09,0.0010030831908807,-0.0153616517782211,0.0,0.0,0.0,-0.0078989826142787,60.0,0.2004682719707489,-0.0,-6.860232559802172e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71661376953125,0.0,0.0,9.415203385287896e-05,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71533203125,0.0,0.0,0.0001140188178396,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162170410156,0.0,0.0,7.322939927689731e-05,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7165832519531,0.0,0.0,9.91466295090504e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71661376953125,0.0,0.0,0.0004703089070972,287.6244812011719,294.1499938964844,287.5531616210937,285.6680603027344,288.8707580566406,287.6549987792969,287.2810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032281279563,6.241553496266761e-09,0.001003221841529,-0.0154041294008493,0.0,0.0,0.0,-0.0079070217907428,60.0,0.1913793683052063,-0.0,-6.86212970890665e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71661376953125,0.0,0.0,9.415203385287896e-05,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71533203125,0.0,0.0,0.0001140188178396,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162170410156,0.0,0.0,7.322939927689731e-05,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7165832519531,0.0,0.0,9.91466295090504e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71661376953125,0.0,0.0,0.0004703089070972,287.6244812011719,294.1499938964844,287.5531616210937,285.6680603027344,288.8707580566406,287.6549987792969,287.2810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032281279563,6.241553496266761e-09,0.001003221841529,-0.0154041294008493,0.0,0.0,0.0,-0.0079070217907428,60.0,0.1913793683052063,-0.0,-6.86212970890665e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71240234375,0.0,0.0,9.41481048357673e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71112060546875,0.0,0.0,0.0001140140593633,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120056152344,0.0,0.0,7.322634337469935e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123718261719,0.0,0.0,9.914248948916792e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71240234375,0.0,0.0,0.0004702892911154,287.6201171875,294.1499938964844,287.54998779296875,285.6732788085937,288.84735107421875,287.6319580078125,287.2816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031857527792,6.236589467079057e-09,0.0010031794663518,-0.0153911262750625,0.0,0.0,0.0,-0.0079045612365007,60.0,0.1865199655294418,-0.0,-6.861548484948798e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71240234375,0.0,0.0,9.41481048357673e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71112060546875,0.0,0.0,0.0001140140593633,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120056152344,0.0,0.0,7.322634337469935e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123718261719,0.0,0.0,9.914248948916792e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71240234375,0.0,0.0,0.0004702892911154,287.6201171875,294.1499938964844,287.54998779296875,285.6732788085937,288.84735107421875,287.6319580078125,287.2816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031857527792,6.236589467079057e-09,0.0010031794663518,-0.0153911262750625,0.0,0.0,0.0,-0.0079045612365007,60.0,0.1865199655294418,-0.0,-6.861548484948798e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082214355469,0.0,0.0,9.413120278622956e-05,298.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069702148437,0.0,0.0,0.0001139935848186,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7078552246094,0.0,0.0,7.321319571929052e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70819091796875,0.0,0.0,9.912469249684364e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.708251953125,0.0,0.0,0.0004702048317994,287.61578369140625,294.1499938964844,287.54998779296875,285.6794738769531,288.8243408203125,287.6138610839844,287.2821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030049597844,6.215457482028341e-09,0.0010029987897723,-0.0153357693925499,0.0,0.0,0.0,-0.0078940847888588,60.0,0.1849217265844345,-0.0,-6.859076506771089e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082214355469,0.0,0.0,9.413120278622956e-05,298.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069702148437,0.0,0.0,0.0001139935848186,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7078552246094,0.0,0.0,7.321319571929052e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70819091796875,0.0,0.0,9.912469249684364e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.708251953125,0.0,0.0,0.0004702048317994,287.61578369140625,294.1499938964844,287.54998779296875,285.6794738769531,288.8243408203125,287.6138610839844,287.2821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030049597844,6.215457482028341e-09,0.0010029987897723,-0.0153357693925499,0.0,0.0,0.0,-0.0078940847888588,60.0,0.1849217265844345,-0.0,-6.859076506771089e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040710449219,0.0,0.0,9.41072139539756e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7028503417969,0.0,0.0,0.0001139645319199,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037048339844,0.0,0.0,7.319454016396776e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040405273437,0.0,0.0,9.90994303720072e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041015625,0.0,0.0,0.0004700850113295,287.6115417480469,294.1499938964844,287.54998779296875,285.6844787597656,288.8017578125,287.5999755859375,287.2826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027488460764,6.185501444377905e-09,0.0010027426760643,-0.015257298015058,0.0,0.0,0.0,-0.0078792348504066,60.0,0.1843418180942535,-0.0,-6.855573531083793e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040710449219,0.0,0.0,9.41072139539756e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7028503417969,0.0,0.0,0.0001139645319199,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037048339844,0.0,0.0,7.319454016396776e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040405273437,0.0,0.0,9.90994303720072e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041015625,0.0,0.0,0.0004700850113295,287.6115417480469,294.1499938964844,287.54998779296875,285.6844787597656,288.8017578125,287.5999755859375,287.2826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027488460764,6.185501444377905e-09,0.0010027426760643,-0.015257298015058,0.0,0.0,0.0,-0.0078792348504066,60.0,0.1843418180942535,-0.0,-6.855573531083793e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020263671875,0.0,0.0,9.409303311258554e-05,298.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008056640625,0.0,0.0,0.0001139473606599,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70166015625,0.0,0.0,7.318350981222466e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7019958496094,0.0,0.0,9.90845073829405e-05,298.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020263671875,0.0,0.0,0.00047001420171,287.60943603515625,294.1499938964844,287.54998779296875,285.68658447265625,288.7906494140625,287.5942077636719,287.2828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002597506158,6.167803601186961e-09,0.0010025913361459,-0.0152109367772936,0.0,0.0,0.0,-0.0078704608604311,60.0,0.1841305494308471,-0.0,-6.853503720094525e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999816894531,0.0,0.0,9.407722973264754e-05,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6987609863281,0.0,0.0,0.0001139282248914,298.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996154785156,0.0,0.0,7.31712207198143e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.699951171875,0.0,0.0,9.906785999191924e-05,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999816894531,0.0,0.0,0.0004699352430179,287.6073303222656,294.1499938964844,287.54998779296875,285.6884155273437,288.77960205078125,287.5892028808594,287.2830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024288203567,6.148077158485421e-09,0.0010024226503446,-0.0151592623442411,0.0,0.0,0.0,-0.0078606819733977,60.0,0.1839331090450287,-0.0,-6.851198008916981e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.696533203125,0.0,0.0,9.404800221091136e-05,298.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953430175781,0.0,0.0,0.0001138928200816,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961975097656,0.0,0.0,7.314848335226998e-05,297.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.696533203125,0.0,0.0,9.903707541525364e-05,298.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965637207031,0.0,0.0,0.0004697892291005,287.6038513183594,294.1499938964844,287.54998779296875,285.6909484863281,288.76129150390625,287.5819396972656,287.283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021168272942,6.111600114877547e-09,0.0010021107736974,-0.0150637067854404,0.0,0.0,0.0,-0.0078425984829664,60.0,0.183613896369934,-0.0,-6.846934041959686e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6958923339844,0.0,0.0,9.404205775354058e-05,298.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947021484375,0.0,0.0,0.0001138856241595,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.695556640625,0.0,0.0,7.314386311918497e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69586181640625,0.0,0.0,9.903082536766306e-05,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6959228515625,0.0,0.0,0.0004697595722973,287.6031799316406,294.1499938964844,287.54998779296875,285.6913452148437,288.7578430175781,287.5806884765625,287.2835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.104187377786729e-09,0.001002047327347,-0.0150442896410822,0.0,0.0,0.0,-0.0078389234840869,60.0,0.1835539937019348,-0.0,-6.846067890364793e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918640136719,0.0,0.0,9.400222916156054e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.690673828125,0.0,0.0,0.0001138373918365,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915283203125,0.0,0.0,7.311288209166378e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918334960937,0.0,0.0,9.898887947201727e-05,298.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.69189453125,0.0,0.0,0.0004695606185123,287.5990905761719,294.1499938964844,287.54998779296875,285.6933288574219,288.7364807128906,287.5741882324219,287.283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.054494683382927e-09,0.0010016224114224,-0.0149141140282154,0.0,0.0,0.0,-0.0078142890706658,60.0,0.1831862479448318,-0.0,-6.840262045670897e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918640136719,0.0,0.0,9.400222916156054e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.690673828125,0.0,0.0,0.0001138373918365,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915283203125,0.0,0.0,7.311288209166378e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918334960937,0.0,0.0,9.898887947201727e-05,298.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.69189453125,0.0,0.0,0.0004695606185123,287.5990905761719,294.1499938964844,287.54998779296875,285.6933288574219,288.7364807128906,287.5741882324219,287.283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.054494683382927e-09,0.0010016224114224,-0.0149141140282154,0.0,0.0,0.0,-0.0078142890706658,60.0,0.1831862479448318,-0.0,-6.840262045670897e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
