time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12348660,298.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878662109375,0.0,0.0,9.39591773203574e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68670654296875,0.0,0.0,0.0001137852523243,298.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6875305175781,0.0,0.0,7.30793981347233e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878356933594,0.0,0.0,9.894354298012332e-05,298.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878967285156,0.0,0.0,0.0004693455412052,287.59503173828125,294.1499938964844,287.54998779296875,285.6944885253906,288.7154846191406,287.5690002441406,287.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000786090254451e-09,0.0010011631529778,-0.0147734181955456,0.0,0.0,0.0,-0.0077876634895801,60.0,0.1828251481056213,-0.0,-6.833990084942343e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878662109375,0.0,0.0,9.39591773203574e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68670654296875,0.0,0.0,0.0001137852523243,298.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6875305175781,0.0,0.0,7.30793981347233e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878356933594,0.0,0.0,9.894354298012332e-05,298.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878967285156,0.0,0.0,0.0004693455412052,287.59503173828125,294.1499938964844,287.54998779296875,285.6944885253906,288.7154846191406,287.5690002441406,287.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000786090254451e-09,0.0010011631529778,-0.0147734181955456,0.0,0.0,0.0,-0.0077876634895801,60.0,0.1828251481056213,-0.0,-6.833990084942343e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68389892578125,0.0,0.0,9.391318599227816e-05,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827697753906,0.0,0.0,0.0001137295548687,298.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835632324219,0.0,0.0,7.304362952709198e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838684082031,0.0,0.0,9.88951142062433e-05,298.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839294433594,0.0,0.0,0.0004691158246714,287.5910339355469,294.1499938964844,287.54998779296875,285.6948547363281,288.69488525390625,287.5650634765625,287.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423531107328e-09,0.0010006726952269,-0.014623150229454,0.0,0.0,0.0,-0.0077592264860868,60.0,0.1824719458818435,-0.0,-6.827294640743278e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68389892578125,0.0,0.0,9.391318599227816e-05,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827697753906,0.0,0.0,0.0001137295548687,298.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835632324219,0.0,0.0,7.304362952709198e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838684082031,0.0,0.0,9.88951142062433e-05,298.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839294433594,0.0,0.0,0.0004691158246714,287.5910339355469,294.1499938964844,287.54998779296875,285.6948547363281,288.69488525390625,287.5650634765625,287.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423531107328e-09,0.0010006726952269,-0.014623150229454,0.0,0.0,0.0,-0.0077592264860868,60.0,0.1824719458818435,-0.0,-6.827294640743278e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68194580078125,0.0,0.0,9.38895609579049e-05,298.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6807861328125,0.0,0.0,0.0001137009385274,298.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6816101074219,0.0,0.0,7.302525045815855e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6819152832031,0.0,0.0,9.88702304312028e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6819763183594,0.0,0.0,0.0004689977795351,287.58905029296875,294.1499938964844,287.54998779296875,285.6947937011719,288.68475341796875,287.5634155273437,287.284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004265932366,5.913949330249579e-09,0.0010004206560552,-0.0145459380000829,0.0,0.0,0.0,-0.0077446149662137,60.0,0.1822981089353561,-0.0,-6.823855613902198e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67999267578125,0.0,0.0,9.386542660649866e-05,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788330078125,0.0,0.0,0.0001136717110057,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796569824219,0.0,0.0,7.300647848751396e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799621582031,0.0,0.0,9.884481551125646e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800231933594,0.0,0.0,0.0004688772314693,287.58709716796875,294.1499938964844,287.54998779296875,285.6945495605469,288.6746826171875,287.5619506835937,287.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100016919896,5.883849851784362e-09,0.0010001632617786,-0.0144670875743031,0.0,0.0,0.0,-0.0077296928502619,60.0,0.1821265816688537,-0.0,-6.82034411170207e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67608642578125,0.0,0.0,9.381639392813668e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67498779296875,0.0,0.0,0.0001136123391916,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67578125,0.0,0.0,7.296834519365802e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6760559082031,0.0,0.0,9.87931853160262e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761169433594,0.0,0.0,0.000468632322736,287.58319091796875,294.1499938964844,287.54998779296875,285.6936340332031,288.65484619140625,287.5595092773437,287.2854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993783004581,60.0,0.181789681315422,-0.0,-6.813213815348719e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67608642578125,0.0,0.0,9.381639392813668e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67498779296875,0.0,0.0,0.0001136123391916,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67578125,0.0,0.0,7.296834519365802e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6760559082031,0.0,0.0,9.87931853160262e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761169433594,0.0,0.0,0.000468632322736,287.58319091796875,294.1499938964844,287.54998779296875,285.6936340332031,288.65484619140625,287.5595092773437,287.2854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993783004581,60.0,0.181789681315422,-0.0,-6.813213815348719e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722412109375,0.0,0.0,9.37666991376318e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.671142578125,0.0,0.0,0.0001135521451942,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719055175781,0.0,0.0,7.292968803085387e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722106933594,0.0,0.0,9.8740856628865e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722717285156,0.0,0.0,0.0004683840670622,287.579345703125,294.1499938964844,287.54998779296875,285.6921691894531,288.6353759765625,287.5576171875,287.2857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.1814621090888977,-0.0,-6.805989727354246e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722412109375,0.0,0.0,9.37666991376318e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.671142578125,0.0,0.0,0.0001135521451942,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719055175781,0.0,0.0,7.292968803085387e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722106933594,0.0,0.0,9.8740856628865e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722717285156,0.0,0.0,0.0004683840670622,287.579345703125,294.1499938964844,287.54998779296875,285.6921691894531,288.6353759765625,287.5576171875,287.2857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.1814621090888977,-0.0,-6.805989727354246e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684265136719,0.0,0.0,9.371650230605157e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673278808594,0.0,0.0,0.0001134913618443,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681213378906,0.0,0.0,7.289064524229616e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683959960937,0.0,0.0,9.868799679679796e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66845703125,0.0,0.0,0.0004681333375629,287.5755615234375,294.1499938964844,287.54998779296875,285.69024658203125,288.6162414550781,287.5560913085937,287.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805190265178,0.0,0.0,0.0,-0.0076376157812774,60.0,0.1811432689428329,-0.0,-6.798698137799877e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684265136719,0.0,0.0,9.371650230605157e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673278808594,0.0,0.0,0.0001134913618443,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681213378906,0.0,0.0,7.289064524229616e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683959960937,0.0,0.0,9.868799679679796e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66845703125,0.0,0.0,0.0004681333375629,287.5755615234375,294.1499938964844,287.54998779296875,285.69024658203125,288.6162414550781,287.5560913085937,287.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805190265178,0.0,0.0,0.0,-0.0076376157812774,60.0,0.1811432689428329,-0.0,-6.798698137799877e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646423339844,0.0,0.0,9.366524318465964e-05,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66357421875,0.0,0.0,0.000113429276098,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6643371582031,0.0,0.0,7.285077299457043e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66461181640625,0.0,0.0,9.863401646725832e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646728515625,0.0,0.0,0.0004678772820625,287.5718078613281,294.1499938964844,287.54998779296875,285.6879577636719,288.5974426269531,287.55487060546875,287.286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,-0.0076059233397245,60.0,0.180832177400589,-0.0,-6.791255202642787e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646423339844,0.0,0.0,9.366524318465964e-05,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66357421875,0.0,0.0,0.000113429276098,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6643371582031,0.0,0.0,7.285077299457043e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66461181640625,0.0,0.0,9.863401646725832e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646728515625,0.0,0.0,0.0004678772820625,287.5718078613281,294.1499938964844,287.54998779296875,285.6879577636719,288.5974426269531,287.55487060546875,287.286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,-0.0076059233397245,60.0,0.180832177400589,-0.0,-6.791255202642787e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66278076171875,0.0,0.0,9.363891877001151e-05,298.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.66168212890625,0.0,0.0,0.0001133974001277,298.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624450683594,0.0,0.0,7.283030572580174e-05,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6627502441406,0.0,0.0,9.86062950687483e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.66278076171875,0.0,0.0,0.0004677457909565,287.5699462890625,294.1499938964844,287.54998779296875,285.68670654296875,288.5881652832031,287.55438232421875,287.2865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977533482015,5.601362040863478e-09,0.000997747760266,-0.0137270558625459,0.0,0.0,0.0,-0.0075896517373621,60.0,0.1806792318820953,-0.0,-6.787435324895341e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.660888671875,0.0,0.0,9.36120777623728e-05,298.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6598205566406,0.0,0.0,0.0001133648911491,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605834960937,0.0,0.0,7.280942372744903e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6608581542969,0.0,0.0,9.85780279734172e-05,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609191894531,0.0,0.0,0.0004676117096096,287.568115234375,294.1499938964844,287.54998779296875,285.68536376953125,288.5789794921875,287.5539245605469,287.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.5678852639573514e-09,0.0009974614949896,-0.0136393550783395,0.0,0.0,0.0,-0.0075730555690824,60.0,0.1805275976657867,-0.0,-6.78354084016064e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.657470703125,0.0,0.0,9.35609350563027e-05,298.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65643310546875,0.0,0.0,0.0001133029654738,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571655273437,0.0,0.0,7.27696533431299e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.657470703125,0.0,0.0,9.852417861111462e-05,298.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575012207031,0.0,0.0,0.0004673562652897,287.56475830078125,294.1499938964844,287.54998779296875,285.68280029296875,288.56231689453125,287.55322265625,287.28692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969216771423,5.50411760613656e-09,0.0009969162056222,-0.0134723000228405,0.0,0.0,0.0,-0.007541443221271,60.0,0.1802512407302856,-0.0,-6.776125616170249e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571960449219,0.0,0.0,9.355639485875145e-05,298.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561279296875,0.0,0.0,0.0001132974575739,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568603515625,0.0,0.0,7.276611722772941e-05,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571655273437,0.0,0.0,9.851939103100447e-05,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571960449219,0.0,0.0,0.0004673335643019,287.564453125,294.1499938964844,287.54998779296875,285.6825866699219,288.5608825683594,287.5531616210937,287.2869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968732483685,5.498450583729664e-09,0.0009968677768483,-0.0134574528783559,0.0,0.0,0.0,-0.0075386338867247,60.0,0.1802273094654083,-0.0,-6.775466943054198e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65350341796875,0.0,0.0,9.349792526336388e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524658203125,0.0,0.0,0.0001132266552303,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531982421875,0.0,0.0,7.272064249264076e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534729003906,0.0,0.0,9.845782187767328e-05,298.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535339355469,0.0,0.0,0.0004670415073633,287.56085205078125,294.1499938964844,287.54998779296875,285.6796569824219,288.5430908203125,287.55255126953125,287.2872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546678594628e-09,0.0009962443727999,-0.0132664609700441,0.0,0.0,0.0,-0.0075024925172328,60.0,0.1799298226833343,-0.0,-6.76699372093026e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65350341796875,0.0,0.0,9.349792526336388e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524658203125,0.0,0.0,0.0001132266552303,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531982421875,0.0,0.0,7.272064249264076e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534729003906,0.0,0.0,9.845782187767328e-05,298.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535339355469,0.0,0.0,0.0004670415073633,287.56085205078125,294.1499938964844,287.54998779296875,285.6796569824219,288.5430908203125,287.55255126953125,287.2872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546678594628e-09,0.0009962443727999,-0.0132664609700441,0.0,0.0,0.0,-0.0075024925172328,60.0,0.1799298226833343,-0.0,-6.76699372093026e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498718261719,0.0,0.0,9.343619603896514e-05,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488342285156,0.0,0.0,0.0001131518947659,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495666503906,0.0,0.0,7.267262844834477e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498413085937,0.0,0.0,9.839281847234815e-05,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498718261719,0.0,0.0,0.0004667331522796,287.55731201171875,294.1499938964844,287.54998779296875,285.6766662597656,288.525634765625,287.5520935058594,287.2874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575360386576e-09,0.0009955861605703,-0.0130648128688335,0.0,0.0,0.0,-0.0074643343687057,60.0,0.17963407933712,-0.0,-6.758054382771661e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498718261719,0.0,0.0,9.343619603896514e-05,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488342285156,0.0,0.0,0.0001131518947659,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495666503906,0.0,0.0,7.267262844834477e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498413085937,0.0,0.0,9.839281847234815e-05,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498718261719,0.0,0.0,0.0004667331522796,287.55731201171875,294.1499938964844,287.54998779296875,285.6766662597656,288.525634765625,287.5520935058594,287.2874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575360386576e-09,0.0009955861605703,-0.0130648128688335,0.0,0.0,0.0,-0.0074643343687057,60.0,0.17963407933712,-0.0,-6.758054382771661e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.646240234375,0.0,0.0,9.33716437430121e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6452331542969,0.0,0.0,0.0001130737218772,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459655761719,0.0,0.0,7.26224243408069e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.646240234375,0.0,0.0,9.832483920035884e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462707519531,0.0,0.0,0.000466410710942,287.55377197265625,294.1499938964844,287.54998779296875,285.6736755371094,288.50848388671875,287.5516967773437,287.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.268093072885449e-09,0.0009948979131877,-0.0128539633005857,0.0,0.0,0.0,-0.0074244355782866,60.0,0.1793394237756729,-0.0,-6.74871358796736e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.646240234375,0.0,0.0,9.33716437430121e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6452331542969,0.0,0.0,0.0001130737218772,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459655761719,0.0,0.0,7.26224243408069e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.646240234375,0.0,0.0,9.832483920035884e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462707519531,0.0,0.0,0.000466410710942,287.55377197265625,294.1499938964844,287.54998779296875,285.6736755371094,288.50848388671875,287.5516967773437,287.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.268093072885449e-09,0.0009948979131877,-0.0128539633005857,0.0,0.0,0.0,-0.0074244355782866,60.0,0.1793394237756729,-0.0,-6.74871358796736e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444702148437,0.0,0.0,9.33383998926729e-05,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434631347656,0.0,0.0,0.0001130334640038,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441650390625,0.0,0.0,7.25965655874461e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444396972656,0.0,0.0,9.8289834568277e-05,298.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444702148437,0.0,0.0,0.0004662446444854,287.55206298828125,294.1499938964844,287.54998779296875,285.6722412109375,288.5000305175781,287.551513671875,287.287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.226647559197772e-09,0.0009945435449481,-0.0127453841269016,0.0,0.0,0.0,-0.007403889670968,60.0,0.1791923344135284,-0.0,-6.74390534527447e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426696777344,0.0,0.0,9.330447937827556e-05,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64166259765625,0.0,0.0,0.0001129923839471,298.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64239501953125,0.0,0.0,7.257018296513706e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.64263916015625,0.0,0.0,9.825411689234896e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427001953125,0.0,0.0,0.0004660752019844,287.5503234863281,294.1499938964844,287.54998779296875,285.6708068847656,288.4916381835937,287.5513916015625,287.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184356499654541e-09,0.0009941819589585,-0.0126345884054899,0.0,0.0,0.0,-0.0073829242028295,60.0,0.1790456622838974,-0.0,-6.73900188985499e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6391296386719,0.0,0.0,9.323520498583092e-05,298.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6381530761719,0.0,0.0,0.0001129084848798,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63885498046875,0.0,0.0,7.251630449900404e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6391296386719,0.0,0.0,9.818116814130916e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63916015625,0.0,0.0,0.0004657291574403,287.5469055175781,294.1499938964844,287.54998779296875,285.6681213378906,288.4751281738281,287.5511474609375,287.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990030122901e-09,0.0009934434201568,-0.0124083198606967,0.0,0.0,0.0,-0.0073401085101068,60.0,0.1787536144256591,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6391296386719,0.0,0.0,9.323520498583092e-05,298.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6381530761719,0.0,0.0,0.0001129084848798,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63885498046875,0.0,0.0,7.251630449900404e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6391296386719,0.0,0.0,9.818116814130916e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63916015625,0.0,0.0,0.0004657291574403,287.5469055175781,294.1499938964844,287.54998779296875,285.6681213378906,288.4751281738281,287.5511474609375,287.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990030122901e-09,0.0009934434201568,-0.0124083198606967,0.0,0.0,0.0,-0.0073401085101068,60.0,0.1787536144256591,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,9.316471550846472e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346435546875,0.0,0.0,0.0001128231306211,298.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353454589844,0.0,0.0,7.246148015838116e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,9.810693882172929e-05,298.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356506347656,0.0,0.0,0.0004653770592994,287.5435485839844,294.1499938964844,287.54998779296875,285.66571044921875,288.4589233398437,287.5509338378906,287.2884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1784639805555343,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,9.316471550846472e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346435546875,0.0,0.0,0.0001128231306211,298.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353454589844,0.0,0.0,7.246148015838116e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,9.810693882172929e-05,298.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356506347656,0.0,0.0,0.0004653770592994,287.5435485839844,294.1499938964844,287.54998779296875,285.66571044921875,288.4589233398437,287.5509338378906,287.2884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1784639805555343,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321716308594,0.0,0.0,9.309394226875156e-05,298.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6311950683594,0.0,0.0,0.0001127374125644,298.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318664550781,0.0,0.0,7.240643026307225e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63214111328125,0.0,0.0,9.803240391192958e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321716308594,0.0,0.0,0.0004650235059671,287.54022216796875,294.1499938964844,287.54998779296875,285.66363525390625,288.4430236816406,287.55078125,287.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1781780123710632,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321716308594,0.0,0.0,9.309394226875156e-05,298.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6311950683594,0.0,0.0,0.0001127374125644,298.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318664550781,0.0,0.0,7.240643026307225e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63214111328125,0.0,0.0,9.803240391192958e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321716308594,0.0,0.0,0.0004650235059671,287.54022216796875,294.1499938964844,287.54998779296875,285.66363525390625,288.4430236816406,287.55078125,287.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1781780123710632,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62872314453125,0.0,0.0,9.302391117671505e-05,298.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277770996094,0.0,0.0,0.0001126526040025,298.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6284484863281,0.0,0.0,7.235196244437248e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286926269531,0.0,0.0,9.795866208150984e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287536621094,0.0,0.0,0.0004646737070288,287.53692626953125,294.1499938964844,287.54998779296875,285.6619567871094,288.4273986816406,287.5506286621094,287.2888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345749625866574e-09,0.0009911909000948,-0.0117181977257132,0.0,0.0,0.0,-0.0072095217183232,60.0,0.177896574139595,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62872314453125,0.0,0.0,9.302391117671505e-05,298.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277770996094,0.0,0.0,0.0001126526040025,298.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6284484863281,0.0,0.0,7.235196244437248e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286926269531,0.0,0.0,9.795866208150984e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287536621094,0.0,0.0,0.0004646737070288,287.53692626953125,294.1499938964844,287.54998779296875,285.6619567871094,288.4273986816406,287.5506286621094,287.2888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345749625866574e-09,0.0009911909000948,-0.0117181977257132,0.0,0.0,0.0,-0.0072095217183232,60.0,0.177896574139595,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62701416015625,0.0,0.0,9.298943768953905e-05,298.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260681152344,0.0,0.0,0.0001126108545577,298.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6267395019531,0.0,0.0,7.23251432646066e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269836425781,0.0,0.0,9.792235505301504e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270446777344,0.0,0.0,0.000464501499664,287.5353088378906,294.1499938964844,287.54998779296875,285.66131591796875,288.419677734375,287.55059814453125,287.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.791594676589739e-09,0.0009908233769237,-0.011605592444539,0.0,0.0,0.0,-0.0071882149204611,60.0,0.1777584701776504,-0.0,-6.693542076163794e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253356933594,0.0,0.0,9.295569907408208e-05,298.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243896484375,0.0,0.0,0.0001125700000557,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250305175781,0.0,0.0,7.229890616144985e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62530517578125,0.0,0.0,9.78868338279426e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253356933594,0.0,0.0,0.0004643329884856,287.53369140625,294.1499938964844,287.54998779296875,285.6607971191406,288.4120483398437,287.550537109375,287.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749538096149308e-09,0.0009904636535793,-0.0114954058080911,0.0,0.0,0.0,-0.0071673654019832,60.0,0.177622377872467,-0.0,-6.688683384936668e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219482421875,0.0,0.0,9.28908702917397e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210327148437,0.0,0.0,0.000112491485197,298.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6216735839844,0.0,0.0,7.224848377518356e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219177246094,0.0,0.0,9.781856351764873e-05,298.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219787597656,0.0,0.0,0.0004640091210603,287.5304870605469,294.1499938964844,287.54998779296875,285.6601867675781,288.3970031738281,287.5504455566406,287.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668712527688967e-09,0.0009897724958136,-0.0112836454063653,0.0,0.0,0.0,-0.0071272966451942,60.0,0.1773573160171508,-0.0,-6.679350406102459e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219482421875,0.0,0.0,9.28908702917397e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210327148437,0.0,0.0,0.000112491485197,298.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6216735839844,0.0,0.0,7.224848377518356e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219177246094,0.0,0.0,9.781856351764873e-05,298.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219787597656,0.0,0.0,0.0004640091210603,287.5304870605469,294.1499938964844,287.54998779296875,285.6601867675781,288.3970031738281,287.5504455566406,287.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668712527688967e-09,0.0009897724958136,-0.0112836454063653,0.0,0.0,0.0,-0.0071272966451942,60.0,0.1773573160171508,-0.0,-6.679350406102459e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186218261719,0.0,0.0,9.283000690629706e-05,298.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177062988281,0.0,0.0,0.0001124177797464,298.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61834716796875,0.0,0.0,7.220114639494568e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185913085937,0.0,0.0,9.775446960702538e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186218261719,0.0,0.0,0.0004637051024474,287.52734375,294.1499938964844,287.54998779296875,285.6602783203125,288.3822326660156,287.5503845214844,287.2894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1771023869514465,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
