time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12351000,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186218261719,0.0,0.0,9.283000690629706e-05,298.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177062988281,0.0,0.0,0.0001124177797464,298.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61834716796875,0.0,0.0,7.220114639494568e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185913085937,0.0,0.0,9.775446960702538e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186218261719,0.0,0.0,0.0004637051024474,287.52734375,294.1499938964844,287.54998779296875,285.6602783203125,288.3822326660156,287.5503845214844,287.2894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1771023869514465,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61529541015625,0.0,0.0,9.277471690438688e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144104003906,0.0,0.0,0.0001123508263844,298.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61505126953125,0.0,0.0,7.215814548544586e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61529541015625,0.0,0.0,9.769624739419668e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153259277344,0.0,0.0,0.0004634289362002,287.52423095703125,294.1499938964844,287.54998779296875,285.6610717773437,288.3677062988281,287.5503234863281,287.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.5238994772489605e-09,0.0009885341860353,-0.0109042366966605,0.0,0.0,0.0,-0.0070555061101913,60.0,0.1768598109483719,-0.0,-6.662645546384739e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61529541015625,0.0,0.0,9.277471690438688e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144104003906,0.0,0.0,0.0001123508263844,298.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61505126953125,0.0,0.0,7.215814548544586e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61529541015625,0.0,0.0,9.769624739419668e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153259277344,0.0,0.0,0.0004634289362002,287.52423095703125,294.1499938964844,287.54998779296875,285.6610717773437,288.3677062988281,287.5503234863281,287.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.5238994772489605e-09,0.0009885341860353,-0.0109042366966605,0.0,0.0,0.0,-0.0070555061101913,60.0,0.1768598109483719,-0.0,-6.662645546384739e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120300292969,0.0,0.0,9.2726040747948e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61114501953125,0.0,0.0,0.0001122918765759,298.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117553710937,0.0,0.0,7.212028140202165e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61199951171875,0.0,0.0,9.764499554876238e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.612060546875,0.0,0.0,0.0004631858028005,287.5211486816406,294.1499938964844,287.54998779296875,285.6626892089844,288.3534240722656,287.5502624511719,287.2898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880196303129,4.463204472671123e-09,0.0009880150901153,-0.0107452161610126,0.0,0.0,0.0,-0.0070254169404506,60.0,0.1766320317983627,-0.0,-6.65565025315118e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120300292969,0.0,0.0,9.2726040747948e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61114501953125,0.0,0.0,0.0001122918765759,298.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117553710937,0.0,0.0,7.212028140202165e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61199951171875,0.0,0.0,9.764499554876238e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.612060546875,0.0,0.0,0.0004631858028005,287.5211486816406,294.1499938964844,287.54998779296875,285.6626892089844,288.3534240722656,287.5502624511719,287.2898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880196303129,4.463204472671123e-09,0.0009880150901153,-0.0107452161610126,0.0,0.0,0.0,-0.0070254169404506,60.0,0.1766320317983627,-0.0,-6.65565025315118e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61041259765625,0.0,0.0,9.270438022213055e-05,298.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094970703125,0.0,0.0,0.0001122656394727,298.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101379394531,0.0,0.0,7.21034302841872e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103820800781,0.0,0.0,9.76221781456843e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61041259765625,0.0,0.0,0.0004630775656551,287.5196228027344,294.1499938964844,287.54998779296875,285.6638488769531,288.3464050292969,287.5502319335937,287.2899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.436189193768314e-09,0.0009877841221168,-0.0106744347140192,0.0,0.0,0.0,-0.0070120240561664,60.0,0.1765244156122207,-0.0,-6.65253807596855e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087951660156,0.0,0.0,9.268493158742784e-05,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60791015625,0.0,0.0,0.0001122420799219,298.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6085205078125,0.0,0.0,7.208830356830731e-05,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087646484375,0.0,0.0,9.760169632500038e-05,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087951660156,0.0,0.0,0.000462980417069,287.51812744140625,294.1499938964844,287.54998779296875,285.66522216796875,288.33941650390625,287.5502319335937,287.2900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.411930820680254e-09,0.0009875766700133,-0.0106108766049146,0.0,0.0,0.0,-0.0069999978877604,60.0,0.1764212697744369,-0.0,-6.649744221931543e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055603027344,0.0,0.0,9.26529974094592e-05,298.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047058105469,0.0,0.0,0.0001122034154832,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053161621094,0.0,0.0,7.20634707249701e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055603027344,0.0,0.0,9.756807412486523e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055908203125,0.0,0.0,0.0004628209280781,287.51513671875,294.1499938964844,287.54998779296875,285.6687316894531,288.3256530761719,287.5502014160156,287.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.372100459448802e-09,0.0009872360387817,-0.0105065209791064,0.0,0.0,0.0,-0.0069802524521946,60.0,0.1762279123067855,-0.0,-6.64515766857221e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055603027344,0.0,0.0,9.26529974094592e-05,298.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047058105469,0.0,0.0,0.0001122034154832,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053161621094,0.0,0.0,7.20634707249701e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055603027344,0.0,0.0,9.756807412486523e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055908203125,0.0,0.0,0.0004628209280781,287.51513671875,294.1499938964844,287.54998779296875,285.6687316894531,288.3256530761719,287.5502014160156,287.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.372100459448802e-09,0.0009872360387817,-0.0105065209791064,0.0,0.0,0.0,-0.0069802524521946,60.0,0.1762279123067855,-0.0,-6.64515766857221e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6023864746094,0.0,0.0,9.2629918071907e-05,298.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015319824219,0.0,0.0,0.000112175461254,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021423339844,0.0,0.0,7.20455136615783e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60235595703125,0.0,0.0,9.754376515047623e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024169921875,0.0,0.0,0.0004627056187018,287.5121765136719,294.1499938964844,287.54998779296875,285.6732788085937,288.3121337890625,287.5501708984375,287.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869940113276,4.343293724673458e-09,0.0009869897039607,-0.010431045666337,0.0,0.0,0.0,-0.0069659715518355,60.0,0.1760548800230026,-0.0,-6.641841565624419e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6023864746094,0.0,0.0,9.2629918071907e-05,298.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015319824219,0.0,0.0,0.000112175461254,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021423339844,0.0,0.0,7.20455136615783e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60235595703125,0.0,0.0,9.754376515047623e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024169921875,0.0,0.0,0.0004627056187018,287.5121765136719,294.1499938964844,287.54998779296875,285.6732788085937,288.3121337890625,287.5501708984375,287.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869940113276,4.343293724673458e-09,0.0009869897039607,-0.010431045666337,0.0,0.0,0.0,-0.0069659715518355,60.0,0.1760548800230026,-0.0,-6.641841565624419e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992431640625,0.0,0.0,9.261737432098016e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.598388671875,0.0,0.0,0.0001121602690545,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989685058594,0.0,0.0,7.203575660241768e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992126464844,0.0,0.0,9.75305592874065e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992431640625,0.0,0.0,0.0004626429581549,287.5092468261719,294.1499938964844,287.54998779296875,285.6789245605469,288.298828125,287.5501403808594,287.29052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868600172922,4.32762004010101e-09,0.0009868555935099,-0.0103899799287319,0.0,0.0,0.0,-0.0069582010619342,60.0,0.1759020835161209,-0.0,-6.640037497618323e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992431640625,0.0,0.0,9.261737432098016e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.598388671875,0.0,0.0,0.0001121602690545,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989685058594,0.0,0.0,7.203575660241768e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992126464844,0.0,0.0,9.75305592874065e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992431640625,0.0,0.0,0.0004626429581549,287.5092468261719,294.1499938964844,287.54998779296875,285.6789245605469,288.298828125,287.5501403808594,287.29052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868600172922,4.32762004010101e-09,0.0009868555935099,-0.0103899799287319,0.0,0.0,0.0,-0.0069582010619342,60.0,0.1759020835161209,-0.0,-6.640037497618323e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960998535156,0.0,0.0,9.26150314626284e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59527587890625,0.0,0.0,0.0001121574314311,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958557128906,0.0,0.0,7.203393761301413e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960998535156,0.0,0.0,9.75280927377753e-05,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5961303710937,0.0,0.0,0.000462631258415,287.5063781738281,294.1499938964844,287.54998779296875,285.6856384277344,288.2857666015625,287.55010986328125,287.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986834638752,4.3246566328036814e-09,0.0009868302149698,-0.0103822164237499,0.0,0.0,0.0,-0.0069567319005727,60.0,0.175771564245224,-0.0,-6.639696437105158e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960998535156,0.0,0.0,9.26150314626284e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59527587890625,0.0,0.0,0.0001121574314311,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958557128906,0.0,0.0,7.203393761301413e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960998535156,0.0,0.0,9.75280927377753e-05,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5961303710937,0.0,0.0,0.000462631258415,287.5063781738281,294.1499938964844,287.54998779296875,285.6856384277344,288.2857666015625,287.55010986328125,287.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986834638752,4.3246566328036814e-09,0.0009868302149698,-0.0103822164237499,0.0,0.0,0.0,-0.0069567319005727,60.0,0.175771564245224,-0.0,-6.639696437105158e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59454345703125,0.0,0.0,9.261695959139617e-05,298.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937194824219,0.0,0.0,0.0001121597670135,298.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59429931640625,0.0,0.0,7.203543646028265e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59454345703125,0.0,0.0,9.753012272994964e-05,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945739746094,0.0,0.0,0.0004626408917829,287.50494384765625,294.1499938964844,287.54998779296875,285.6893615722656,288.2793273925781,287.55010986328125,287.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986854895018,4.327038283236106e-09,0.0009868505876511,-0.0103884562849998,0.0,0.0,0.0,-0.0069579128175973,60.0,0.1757147014141082,-0.0,-6.639970706601164e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.593017578125,0.0,0.0,9.262136882171036e-05,298.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921630859375,0.0,0.0,0.0001121651002904,298.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927734375,0.0,0.0,7.203886343631893e-05,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929870605469,0.0,0.0,9.75347647909075e-05,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.593017578125,0.0,0.0,0.0004626628942787,287.5035095214844,294.1499938964844,287.54998779296875,285.6933288574219,288.27294921875,287.55010986328125,287.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869016939774,4.332504577320151e-09,0.0009868973866105,-0.0104027772322297,0.0,0.0,0.0,-0.0069606220349669,60.0,0.1756626069545745,-0.0,-6.640599536922309e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899353027344,0.0,0.0,9.26364227780141e-05,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.589111328125,0.0,0.0,0.0001121833338402,298.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5896911621094,0.0,0.0,7.205057772807777e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899353027344,0.0,0.0,9.75506191025488e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899658203125,0.0,0.0,0.0004627381276804,287.5007019042969,294.1499938964844,287.54998779296875,285.701904296875,288.2603454589844,287.5500793457031,287.291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870616486296,4.351220717069282e-09,0.0009870573412626,-0.0104518141597509,0.0,0.0,0.0,-0.0069699003361165,60.0,0.1755715459585189,-0.0,-6.642753902497135e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899353027344,0.0,0.0,9.26364227780141e-05,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.589111328125,0.0,0.0,0.0001121833338402,298.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5896911621094,0.0,0.0,7.205057772807777e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899353027344,0.0,0.0,9.75506191025488e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899658203125,0.0,0.0,0.0004627381276804,287.5007019042969,294.1499938964844,287.54998779296875,285.701904296875,288.2603454589844,287.5500793457031,287.291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870616486296,4.351220717069282e-09,0.0009870573412626,-0.0104518141597509,0.0,0.0,0.0,-0.0069699003361165,60.0,0.1755715459585189,-0.0,-6.642753902497135e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869140625,0.0,0.0,9.265917469747365e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860900878906,0.0,0.0,0.0001122108806157,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.586669921875,0.0,0.0,7.206827285699546e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868835449219,0.0,0.0,9.75745715550147e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869140625,0.0,0.0,0.0004628517490345,287.4979553222656,294.1499938964844,287.54998779296875,285.7112731933594,288.2479553222656,287.5500793457031,287.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873036760836,4.379518081520928e-09,0.0009872993687167,-0.0105259558185935,0.0,0.0,0.0,-0.0069839288480579,60.0,0.1754980534315109,-0.0,-6.646011740940595e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869140625,0.0,0.0,9.265917469747365e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860900878906,0.0,0.0,0.0001122108806157,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.586669921875,0.0,0.0,7.206827285699546e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868835449219,0.0,0.0,9.75745715550147e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869140625,0.0,0.0,0.0004628517490345,287.4979553222656,294.1499938964844,287.54998779296875,285.7112731933594,288.2479553222656,287.5500793457031,287.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873036760836,4.379518081520928e-09,0.0009872993687167,-0.0105259558185935,0.0,0.0,0.0,-0.0069839288480579,60.0,0.1754980534315109,-0.0,-6.646011740940595e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838928222656,0.0,0.0,9.268864232581107e-05,298.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58306884765625,0.0,0.0,0.0001122465691878,298.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836486816406,0.0,0.0,7.209119212348014e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838623046875,0.0,0.0,9.76056107901968e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838928222656,0.0,0.0,0.0004629989853128,287.4952087402344,294.1499938964844,287.54998779296875,285.7214050292969,288.2357482910156,287.550048828125,287.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876172989606,4.416194077094815e-09,0.0009876128751784,-0.0106220478191971,0.0,0.0,0.0,-0.0070021105930209,60.0,0.1754388809204101,-0.0,-6.650235206961952e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838928222656,0.0,0.0,9.268864232581107e-05,298.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58306884765625,0.0,0.0,0.0001122465691878,298.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836486816406,0.0,0.0,7.209119212348014e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838623046875,0.0,0.0,9.76056107901968e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838928222656,0.0,0.0,0.0004629989853128,287.4952087402344,294.1499938964844,287.54998779296875,285.7214050292969,288.2357482910156,287.550048828125,287.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876172989606,4.416194077094815e-09,0.0009876128751784,-0.0106220478191971,0.0,0.0,0.0,-0.0070021105930209,60.0,0.1754388809204101,-0.0,-6.650235206961952e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809020996094,0.0,0.0,9.272423631045967e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5801086425781,0.0,0.0,0.0001122896719607,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5806579589844,0.0,0.0,7.211887714220211e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58087158203125,0.0,0.0,9.764308924786748e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809020996094,0.0,0.0,0.0004631767806131,287.49249267578125,294.1499938964844,287.54998779296875,285.732177734375,288.2237548828125,287.550048828125,287.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879962308332,4.460497304847877e-09,0.000987991807051,-0.0107381222769618,0.0,0.0,0.0,-0.0070240735076367,60.0,0.1753957122564315,-0.0,-6.655338324890181e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809020996094,0.0,0.0,9.272423631045967e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5801086425781,0.0,0.0,0.0001122896719607,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5806579589844,0.0,0.0,7.211887714220211e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58087158203125,0.0,0.0,9.764308924786748e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809020996094,0.0,0.0,0.0004631767806131,287.49249267578125,294.1499938964844,287.54998779296875,285.732177734375,288.2237548828125,287.550048828125,287.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879962308332,4.460497304847877e-09,0.000987991807051,-0.0107381222769618,0.0,0.0,0.0,-0.0070240735076367,60.0,0.1753957122564315,-0.0,-6.655338324890181e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57940673828125,0.0,0.0,9.274402691517024e-05,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57861328125,0.0,0.0,0.0001123136316891,298.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791931152344,0.0,0.0,7.213426579255611e-05,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57940673828125,0.0,0.0,9.766392759047449e-05,298.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794372558594,0.0,0.0,0.0004632756172213,287.4911499023437,294.1499938964844,287.54998779296875,285.73779296875,288.2178649902344,287.550048828125,287.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882068261504,4.485126936515371e-09,0.0009882024023681,-0.0108026526868343,0.0,0.0,0.0,-0.0070362836122512,60.0,0.1753788143396377,-0.0,-6.658176943119545e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57794189453125,0.0,0.0,9.276487253373487e-05,298.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771484375,0.0,0.0,0.000112338879262,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,7.215047662612051e-05,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779113769531,0.0,0.0,9.768587915459648e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57794189453125,0.0,0.0,0.0004633797507267,287.4898376464844,294.1499938964844,287.54998779296875,285.7435302734375,288.2120056152344,287.550048828125,287.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.511078177671379e-09,0.0009884242899715,-0.0108706457540392,0.0,0.0,0.0,-0.007049148902297,60.0,0.1753644496202469,-0.0,-6.661167617494358e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57501220703125,0.0,0.0,9.280970698455349e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57421875,0.0,0.0,0.0001123931797337,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57476806640625,0.0,0.0,7.218535029096529e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749816894531,0.0,0.0,9.773310011951251e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57501220703125,0.0,0.0,0.0004636037338059,287.4871826171875,294.1499938964844,287.54998779296875,285.75537109375,288.200439453125,287.550048828125,287.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889061329886,4.5669019677063716e-09,0.000988901592791,-0.0110169034451246,0.0,0.0,0.0,-0.0070768226869404,60.0,0.1753430515527725,-0.0,-6.667603713594873e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57501220703125,0.0,0.0,9.280970698455349e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57421875,0.0,0.0,0.0001123931797337,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57476806640625,0.0,0.0,7.218535029096529e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749816894531,0.0,0.0,9.773310011951251e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57501220703125,0.0,0.0,0.0004636037338059,287.4871826171875,294.1499938964844,287.54998779296875,285.75537109375,288.200439453125,287.550048828125,287.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889061329886,4.5669019677063716e-09,0.000988901592791,-0.0110169034451246,0.0,0.0,0.0,-0.0070768226869404,60.0,0.1753430515527725,-0.0,-6.667603713594873e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721130371094,0.0,0.0,9.285776468459515e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713195800781,0.0,0.0,0.0001124513728427,298.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718688964844,0.0,0.0,7.222273416118696e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57208251953125,0.0,0.0,9.778370440471916e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721130371094,0.0,0.0,0.0004638437821995,287.4845886230469,294.1499938964844,287.54998779296875,285.7676086425781,288.1890869140625,287.5500183105469,287.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894178947433,4.626733662860261e-09,0.0009894132381305,-0.0111736627295613,0.0,0.0,0.0,-0.007106483913958,60.0,0.1753300130367279,-0.0,-6.674505925730045e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721130371094,0.0,0.0,9.285776468459515e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713195800781,0.0,0.0,0.0001124513728427,298.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718688964844,0.0,0.0,7.222273416118696e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57208251953125,0.0,0.0,9.778370440471916e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721130371094,0.0,0.0,0.0004638437821995,287.4845886230469,294.1499938964844,287.54998779296875,285.7676086425781,288.1890869140625,287.5500183105469,287.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894178947433,4.626733662860261e-09,0.0009894132381305,-0.0111736627295613,0.0,0.0,0.0,-0.007106483913958,60.0,0.1753300130367279,-0.0,-6.674505925730045e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692138671875,0.0,0.0,9.290829621022569e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684509277344,0.0,0.0,0.0001125125563703,298.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690002441406,0.0,0.0,7.226203160826117e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692138671875,0.0,0.0,9.78369134827517e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692443847656,0.0,0.0,0.0004640961706172,287.4820251464844,294.1499938964844,287.54998779296875,285.7802124023437,288.17791748046875,287.5500183105469,287.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.68964422850604e-09,0.0009899511933326,-0.0113384872674942,0.0,0.0,0.0,-0.0071376715786755,60.0,0.1753240078687667,-0.0,-6.681766961946779e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692138671875,0.0,0.0,9.290829621022569e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684509277344,0.0,0.0,0.0001125125563703,298.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690002441406,0.0,0.0,7.226203160826117e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692138671875,0.0,0.0,9.78369134827517e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692443847656,0.0,0.0,0.0004640961706172,287.4820251464844,294.1499938964844,287.54998779296875,285.7802124023437,288.17791748046875,287.5500183105469,287.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.68964422850604e-09,0.0009899511933326,-0.0113384872674942,0.0,0.0,0.0,-0.0071376715786755,60.0,0.1753240078687667,-0.0,-6.681766961946779e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663757324219,0.0,0.0,9.296026837546378e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56561279296875,0.0,0.0,0.0001125755006796,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5661315917969,0.0,0.0,7.230244955280796e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663452148437,0.0,0.0,9.78916432359256e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663757324219,0.0,0.0,0.0004643557767849,287.4794616699219,294.1499938964844,287.54998779296875,285.79302978515625,288.1669311523437,287.5500183105469,287.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.7543560199869725e-09,0.0009905045153573,-0.0115080289542675,0.0,0.0,0.0,-0.0071697519160807,60.0,0.1753226667642593,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663757324219,0.0,0.0,9.296026837546378e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56561279296875,0.0,0.0,0.0001125755006796,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5661315917969,0.0,0.0,7.230244955280796e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663452148437,0.0,0.0,9.78916432359256e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663757324219,0.0,0.0,0.0004643557767849,287.4794616699219,294.1499938964844,287.54998779296875,285.79302978515625,288.1669311523437,287.5500183105469,287.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.7543560199869725e-09,0.0009905045153573,-0.0115080289542675,0.0,0.0,0.0,-0.0071697519160807,60.0,0.1753226667642593,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56494140625,0.0,0.0,9.298658551415429e-05,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.564208984375,0.0,0.0,0.000112607369374,298.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647277832031,0.0,0.0,7.232292409753427e-05,297.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56494140625,0.0,0.0,9.7919357358478e-05,298.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649719238281,0.0,0.0,0.0004644872387871,287.47821044921875,294.1499938964844,287.54998779296875,285.7995300292969,288.1615295410156,287.5500183105469,287.29229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.787125362781808e-09,0.0009907847270369,-0.0115938829258084,0.0,0.0,0.0,-0.0071859969757497,60.0,0.1753233820199966,-0.0,-6.693025511594898e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56353759765625,0.0,0.0,9.30129608605057e-05,298.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56280517578125,0.0,0.0,0.0001126393108279,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633239746094,0.0,0.0,7.234343502204865e-05,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635070800781,0.0,0.0,9.794712968869136e-05,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56353759765625,0.0,0.0,0.0004646189918275,287.4769592285156,294.1499938964844,287.54998779296875,285.8060607910156,288.1561584472656,287.5500183105469,287.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799287497997,0.0,0.0,0.0,-0.0072022788226604,60.0,0.1753246784210205,-0.0,-6.696820520346591e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56072998046875,0.0,0.0,9.30654932744801e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599975585937,0.0,0.0,0.0001127029318013,298.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5605163574219,0.0,0.0,7.23842968000099e-05,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56072998046875,0.0,0.0,9.800244879443198e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5607604980469,0.0,0.0,0.0004648814210668,287.4744873046875,294.1499938964844,287.54998779296875,285.8191833496094,288.1455383300781,287.5500183105469,287.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382320907183e-09,0.0009916250128298,-0.0118513097986578,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1753281652927398,-0.0,-6.704382826683286e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56072998046875,0.0,0.0,9.30654932744801e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599975585937,0.0,0.0,0.0001127029318013,298.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5605163574219,0.0,0.0,7.23842968000099e-05,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56072998046875,0.0,0.0,9.800244879443198e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5607604980469,0.0,0.0,0.0004648814210668,287.4744873046875,294.1499938964844,287.54998779296875,285.8191833496094,288.1455383300781,287.5500183105469,287.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382320907183e-09,0.0009916250128298,-0.0118513097986578,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1753281652927398,-0.0,-6.704382826683286e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
