time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12353340,298.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579528808594,0.0,0.0,9.311731992056592e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572204589844,0.0,0.0,0.0001127656869357,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577392578125,0.0,0.0,7.242460560519248e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55792236328125,0.0,0.0,9.805702575249596e-05,298.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579833984375,0.0,0.0,0.0004651402996387,287.4720458984375,294.1499938964844,287.54998779296875,285.8323059082031,288.1351318359375,287.5500183105469,287.29266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203746482729,0.0,0.0,0.0,-0.0072666984051465,60.0,0.1753318756818771,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579528808594,0.0,0.0,9.311731992056592e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572204589844,0.0,0.0,0.0001127656869357,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577392578125,0.0,0.0,7.242460560519248e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55792236328125,0.0,0.0,9.805702575249596e-05,298.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579833984375,0.0,0.0,0.0004651402996387,287.4720458984375,294.1499938964844,287.54998779296875,285.8323059082031,288.1351318359375,287.5500183105469,287.29266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203746482729,0.0,0.0,0.0,-0.0072666984051465,60.0,0.1753318756818771,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552062988281,0.0,0.0,9.316740761278196e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55450439453125,0.0,0.0,0.0001128263465943,298.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55499267578125,0.0,0.0,7.246356108225882e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55517578125,0.0,0.0,9.81097691692412e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552062988281,0.0,0.0,0.0004653905052691,287.4696350097656,294.1499938964844,287.54998779296875,285.8453674316406,288.1248779296875,287.5500183105469,287.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.0122781480865805e-09,0.0009927101200446,-0.0121837649494409,0.0,0.0,0.0,-0.0072976155206561,60.0,0.1753339320421219,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552062988281,0.0,0.0,9.316740761278196e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55450439453125,0.0,0.0,0.0001128263465943,298.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55499267578125,0.0,0.0,7.246356108225882e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55517578125,0.0,0.0,9.81097691692412e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552062988281,0.0,0.0,0.0004653905052691,287.4696350097656,294.1499938964844,287.54998779296875,285.8453674316406,288.1248779296875,287.5500183105469,287.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.0122781480865805e-09,0.0009927101200446,-0.0121837649494409,0.0,0.0,0.0,-0.0072976155206561,60.0,0.1753339320421219,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5524597167969,0.0,0.0,9.321571997134016e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517578125,0.0,0.0,0.0001128848525695,298.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522766113281,0.0,0.0,7.250114140333608e-05,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5524597167969,0.0,0.0,9.816064994083716e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.552490234375,0.0,0.0,0.0004656318342313,287.4672546386719,294.1499938964844,287.54998779296875,285.8583068847656,288.11480712890625,287.5500183105469,287.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1753338277339935,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5524597167969,0.0,0.0,9.321571997134016e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517578125,0.0,0.0,0.0001128848525695,298.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522766113281,0.0,0.0,7.250114140333608e-05,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5524597167969,0.0,0.0,9.816064994083716e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.552490234375,0.0,0.0,0.0004656318342313,287.4672546386719,294.1499938964844,287.54998779296875,285.8583068847656,288.11480712890625,287.5500183105469,287.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1753338277339935,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511169433594,0.0,0.0,9.323890844825657e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504150390625,0.0,0.0,0.000112912923214,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,7.251917122630402e-05,297.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511169433594,0.0,0.0,9.818506077863276e-05,298.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511474609375,0.0,0.0,0.0004657476383727,287.466064453125,294.1499938964844,287.54998779296875,285.8646850585937,288.1098327636719,287.5500183105469,287.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934764821082,5.1012993829147035e-09,0.000993471359834,-0.0124169895425438,0.0,0.0,0.0,-0.0073417471721768,60.0,0.1753324270248413,-0.0,-6.729375456870913e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497741699219,0.0,0.0,9.326134022558108e-05,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.549072265625,0.0,0.0,0.0001129400916397,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.549560546875,0.0,0.0,7.253661897266284e-05,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497436523437,0.0,0.0,9.8208685813006e-05,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497741699219,0.0,0.0,0.0004658597172237,287.46490478515625,294.1499938964844,287.54998779296875,285.8710021972656,288.1049194335937,287.5500183105469,287.2930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129231706035853e-09,0.0009937101276591,-0.0124901682138443,0.0,0.0,0.0,-0.0073555945418775,60.0,0.1753299385309219,-0.0,-6.732611979032299e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470886230469,0.0,0.0,9.330383181804792e-05,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464172363281,0.0,0.0,0.000112991547212,298.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469055175781,0.0,0.0,7.256966637214646e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470886230469,0.0,0.0,9.825343295233324e-05,298.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.547119140625,0.0,0.0,0.0004660719423554,287.46258544921875,294.1499938964844,287.54998779296875,285.8834228515625,288.0951843261719,287.5500183105469,287.293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.182130280445563e-09,0.0009941625175997,-0.0126287555322051,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1753212511539459,-0.0,-6.738743252299173e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470886230469,0.0,0.0,9.330383181804792e-05,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464172363281,0.0,0.0,0.000112991547212,298.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469055175781,0.0,0.0,7.256966637214646e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470886230469,0.0,0.0,9.825343295233324e-05,298.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.547119140625,0.0,0.0,0.0004660719423554,287.46258544921875,294.1499938964844,287.54998779296875,285.8834228515625,288.0951843261719,287.5500183105469,287.293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.182130280445563e-09,0.0009941625175997,-0.0126287555322051,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1753212511539459,-0.0,-6.738743252299173e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54443359375,0.0,0.0,9.334319474874064e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54376220703125,0.0,0.0,0.0001130392120103,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54425048828125,0.0,0.0,7.260028360178694e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54443359375,0.0,0.0,9.829488408286124e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444641113281,0.0,0.0,0.0004662685969378,287.4602966308594,294.1499938964844,287.54998779296875,285.8954467773437,288.0856018066406,287.5500183105469,287.2933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135968841727e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1753074079751968,-0.0,-6.744426173099782e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54443359375,0.0,0.0,9.334319474874064e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54376220703125,0.0,0.0,0.0001130392120103,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54425048828125,0.0,0.0,7.260028360178694e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54443359375,0.0,0.0,9.829488408286124e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444641113281,0.0,0.0,0.0004662685969378,287.4602966308594,294.1499938964844,287.54998779296875,285.8954467773437,288.0856018066406,287.5500183105469,287.2933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135968841727e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1753074079751968,-0.0,-6.744426173099782e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54180908203125,0.0,0.0,9.337874507764354e-05,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411376953125,0.0,0.0,0.0001130822638515,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416259765625,0.0,0.0,7.262793224072084e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54180908203125,0.0,0.0,9.833231888478622e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418395996094,0.0,0.0,0.0004664461594074,287.4580383300781,294.1499938964844,287.54998779296875,285.9070129394531,288.0762023925781,287.5500183105469,287.2934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.275392123138545e-09,0.0009949600789695,-0.0128730861470103,0.0,0.0,0.0,-0.0074280528351664,60.0,0.1752873659133911,-0.0,-6.749560554908386e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54180908203125,0.0,0.0,9.337874507764354e-05,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411376953125,0.0,0.0,0.0001130822638515,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416259765625,0.0,0.0,7.262793224072084e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54180908203125,0.0,0.0,9.833231888478622e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418395996094,0.0,0.0,0.0004664461594074,287.4580383300781,294.1499938964844,287.54998779296875,285.9070129394531,288.0762023925781,287.5500183105469,287.2934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.275392123138545e-09,0.0009949600789695,-0.0128730861470103,0.0,0.0,0.0,-0.0074280528351664,60.0,0.1752873659133911,-0.0,-6.749560554908386e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392150878906,0.0,0.0,9.341062104795128e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0001131208628066,298.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390014648437,0.0,0.0,7.265272870426998e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391845703125,0.0,0.0,9.836588287726045e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392150878906,0.0,0.0,0.0004666053864639,287.4557800292969,294.1499938964844,287.54998779296875,285.9180603027344,288.0669860839844,287.54998779296875,287.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.3150697176818085e-09,0.0009952993132174,-0.0129770338535308,0.0,0.0,0.0,-0.0074477228336036,60.0,0.1752610504627227,-0.0,-6.75416487183611e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392150878906,0.0,0.0,9.341062104795128e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0001131208628066,298.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390014648437,0.0,0.0,7.265272870426998e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391845703125,0.0,0.0,9.836588287726045e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392150878906,0.0,0.0,0.0004666053864639,287.4557800292969,294.1499938964844,287.54998779296875,285.9180603027344,288.0669860839844,287.54998779296875,287.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.3150697176818085e-09,0.0009952993132174,-0.0129770338535308,0.0,0.0,0.0,-0.0074477228336036,60.0,0.1752610504627227,-0.0,-6.75416487183611e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53790283203125,0.0,0.0,9.342502016806976e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372619628906,0.0,0.0,0.0001131382960011,298.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377197265625,0.0,0.0,7.266391912708059e-05,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53790283203125,0.0,0.0,9.83810459729284e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379333496094,0.0,0.0,0.0004666773020289,287.4546813964844,294.1499938964844,287.54998779296875,285.92333984375,288.0624084472656,287.54998779296875,287.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.3329882732100495e-09,0.0009954525157809,-0.0130239771679043,0.0,0.0,0.0,-0.0074566057883203,60.0,0.1752450764179229,-0.0,-6.75624463042368e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53662109375,0.0,0.0,9.343835699837656e-05,298.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5359802246094,0.0,0.0,0.0001131544559029,298.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53643798828125,0.0,0.0,7.267429464263842e-05,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53662109375,0.0,0.0,9.83950958470814e-05,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5366516113281,0.0,0.0,0.0004667439498007,287.4535827636719,294.1499938964844,287.54998779296875,285.9284973144531,288.0578918457031,287.54998779296875,287.29376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349590992409503e-09,0.0009955945424735,-0.0130674727261066,0.0,0.0,0.0,-0.0074648363515734,60.0,0.1752273291349411,-0.0,-6.758172332865797e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340881347656,0.0,0.0,9.346164733869956e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.533447265625,0.0,0.0,0.0001131826575146,298.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53387451171875,0.0,0.0,7.269241177709773e-05,297.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340576171875,0.0,0.0,9.84196158242412e-05,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340881347656,0.0,0.0,0.000466860277811,287.451416015625,294.1499938964844,287.54998779296875,285.938232421875,288.0489807128906,287.54998779296875,287.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571810155108e-09,0.0009958423906937,-0.0131433978676795,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1751860380172729,-0.0,-6.761537463262357e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340881347656,0.0,0.0,9.346164733869956e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.533447265625,0.0,0.0,0.0001131826575146,298.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53387451171875,0.0,0.0,7.269241177709773e-05,297.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340576171875,0.0,0.0,9.84196158242412e-05,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340881347656,0.0,0.0,0.000466860277811,287.451416015625,294.1499938964844,287.54998779296875,285.938232421875,288.0489807128906,287.54998779296875,287.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571810155108e-09,0.0009958423906937,-0.0131433978676795,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1751860380172729,-0.0,-6.761537463262357e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53155517578125,0.0,0.0,9.34807540033944e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309143066406,0.0,0.0,0.0001132057950599,298.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313720703125,0.0,0.0,7.270727655850351e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315246582031,0.0,0.0,9.843974112300202e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53155517578125,0.0,0.0,0.0004669557383749,287.44927978515625,294.1499938964844,287.54998779296875,285.9472045898437,288.04022216796875,287.54998779296875,287.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.4023461260044314e-09,0.0009960456518456,-0.0132056809961795,0.0,0.0,0.0,-0.0074909897521138,60.0,0.1751372218132019,-0.0,-6.764298632333522e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53155517578125,0.0,0.0,9.34807540033944e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309143066406,0.0,0.0,0.0001132057950599,298.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313720703125,0.0,0.0,7.270727655850351e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315246582031,0.0,0.0,9.843974112300202e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53155517578125,0.0,0.0,0.0004669557383749,287.44927978515625,294.1499938964844,287.54998779296875,285.9472045898437,288.04022216796875,287.54998779296875,287.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.4023461260044314e-09,0.0009960456518456,-0.0132056809961795,0.0,0.0,0.0,-0.0074909897521138,60.0,0.1751372218132019,-0.0,-6.764298632333522e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.529052734375,0.0,0.0,9.349495667265728e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284118652344,0.0,0.0,0.0001132229881477,298.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52886962890625,0.0,0.0,7.271832146216184e-05,297.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290222167969,0.0,0.0,9.845469321589916e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.529052734375,0.0,0.0,0.0004670266644097,287.4471435546875,294.1499938964844,287.54998779296875,285.955322265625,288.0315856933594,287.54998779296875,287.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.4200008925420215e-09,0.000996196642518,-0.0132519332692027,0.0,0.0,0.0,-0.0074997418560087,60.0,0.1750801801681518,-0.0,-6.76634996921166e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.529052734375,0.0,0.0,9.349495667265728e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284118652344,0.0,0.0,0.0001132229881477,298.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52886962890625,0.0,0.0,7.271832146216184e-05,297.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290222167969,0.0,0.0,9.845469321589916e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.529052734375,0.0,0.0,0.0004670266644097,287.4471435546875,294.1499938964844,287.54998779296875,285.955322265625,288.0315856933594,287.54998779296875,287.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.4200008925420215e-09,0.000996196642518,-0.0132519332692027,0.0,0.0,0.0,-0.0074997418560087,60.0,0.1750801801681518,-0.0,-6.76634996921166e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52655029296875,0.0,0.0,9.350441541755572e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52593994140625,0.0,0.0,0.000113234440505,298.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263671875,0.0,0.0,7.272567745530978e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52655029296875,0.0,0.0,9.8464654001873e-05,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265808105469,0.0,0.0,0.0004670738999266,287.445068359375,294.1499938964844,287.54998779296875,285.9625549316406,288.02313232421875,287.54998779296875,287.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750160767024e-09,0.0009962971089407,-0.0132827134802937,0.0,0.0,0.0,-0.0075055663473904,60.0,0.1750140786170959,-0.0,-6.767714921807055e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52655029296875,0.0,0.0,9.350441541755572e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52593994140625,0.0,0.0,0.000113234440505,298.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263671875,0.0,0.0,7.272567745530978e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52655029296875,0.0,0.0,9.8464654001873e-05,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265808105469,0.0,0.0,0.0004670738999266,287.445068359375,294.1499938964844,287.54998779296875,285.9625549316406,288.02313232421875,287.54998779296875,287.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750160767024e-09,0.0009962971089407,-0.0132827134802937,0.0,0.0,0.0,-0.0075055663473904,60.0,0.1750140786170959,-0.0,-6.767714921807055e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253295898437,0.0,0.0,9.350721666123718e-05,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52471923828125,0.0,0.0,0.0001132378383772,298.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.525146484375,0.0,0.0,7.272785296663642e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252990722656,0.0,0.0,9.846760804066436e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253295898437,0.0,0.0,0.0004670879279728,287.44403076171875,294.1499938964844,287.54998779296875,285.9657897949219,288.0189514160156,287.54998779296875,287.2943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352278233693604e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.0075072906911373,60.0,0.1749776899814605,-0.0,-6.768118510080967e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52410888671875,0.0,0.0,9.350858454126865e-05,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52349853515625,0.0,0.0,0.0001132394900196,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,7.272891525644809e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,9.846904140431434e-05,298.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52410888671875,0.0,0.0,0.0004670947382692,287.4429931640625,294.1499938964844,287.54998779296875,285.96875,288.0148010253906,287.54998779296875,287.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436908256939432e-09,0.000996341346763,-0.0132962269708514,0.0,0.0,0.0,-0.0075081237591803,60.0,0.1749388426542282,-0.0,-6.768313909333301e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52166748046875,0.0,0.0,9.350689651910216e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52105712890625,0.0,0.0,0.0001132374454755,298.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.521484375,0.0,0.0,7.272760558407754e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52166748046875,0.0,0.0,9.846726607065648e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216979980469,0.0,0.0,0.0004670863272622,287.4409484863281,294.1499938964844,287.54998779296875,285.973876953125,288.00665283203125,287.54998779296875,287.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070667080581,60.0,0.1748535484075546,-0.0,-6.768066640461258e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52166748046875,0.0,0.0,9.350689651910216e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52105712890625,0.0,0.0,0.0001132374454755,298.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.521484375,0.0,0.0,7.272760558407754e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52166748046875,0.0,0.0,9.846726607065648e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216979980469,0.0,0.0,0.0004670863272622,287.4409484863281,294.1499938964844,287.54998779296875,285.973876953125,288.00665283203125,287.54998779296875,287.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070667080581,60.0,0.1748535484075546,-0.0,-6.768066640461258e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5192565917969,0.0,0.0,9.349934407509863e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186767578125,0.0,0.0,0.0001132283068727,298.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,7.272173388628289e-05,297.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5192565917969,0.0,0.0,9.845931344898418e-05,298.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.519287109375,0.0,0.0,0.0004670486086979,287.4389343261719,294.1499938964844,287.54998779296875,285.97784423828125,287.99859619140625,287.54998779296875,287.294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659068331122,0.0,0.0,0.0,-0.0075023868121206,60.0,0.1747581213712692,-0.0,-6.766969562477243e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5192565917969,0.0,0.0,9.349934407509863e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186767578125,0.0,0.0,0.0001132283068727,298.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,7.272173388628289e-05,297.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5192565917969,0.0,0.0,9.845931344898418e-05,298.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.519287109375,0.0,0.0,0.0004670486086979,287.4389343261719,294.1499938964844,287.54998779296875,285.97784423828125,287.99859619140625,287.54998779296875,287.294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659068331122,0.0,0.0,0.0,-0.0075023868121206,60.0,0.1747581213712692,-0.0,-6.766969562477243e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168762207031,0.0,0.0,9.348697494715452e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51629638671875,0.0,0.0,0.000113213325676,298.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166931152344,0.0,0.0,7.271210779435933e-05,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168762207031,0.0,0.0,9.84462894848548e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168762207031,0.0,0.0,0.0004669868212658,287.4369506835937,294.1499938964844,287.54998779296875,285.97967529296875,287.99072265625,287.54998779296875,287.2947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890313501364e-09,0.0009961102623492,-0.013225445523858,0.0,0.0,0.0,-0.0074947299435734,60.0,0.1746516823768615,-0.0,-6.76517544206945e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168762207031,0.0,0.0,9.348697494715452e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51629638671875,0.0,0.0,0.000113213325676,298.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166931152344,0.0,0.0,7.271210779435933e-05,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168762207031,0.0,0.0,9.84462894848548e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168762207031,0.0,0.0,0.0004669868212658,287.4369506835937,294.1499938964844,287.54998779296875,285.97967529296875,287.99072265625,287.54998779296875,287.2947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890313501364e-09,0.0009961102623492,-0.013225445523858,0.0,0.0,0.0,-0.0074947299435734,60.0,0.1746516823768615,-0.0,-6.76517544206945e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145263671875,0.0,0.0,9.347173909191042e-05,298.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.513916015625,0.0,0.0,0.0001131948738475,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,7.270026253536344e-05,297.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144958496094,0.0,0.0,9.843024599831553e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145263671875,0.0,0.0,0.0004669107147492,287.4349975585937,294.1499938964844,287.54998779296875,285.9786071777344,287.9829406738281,287.54998779296875,287.294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1745382398366928,-0.0,-6.762967075246706e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145263671875,0.0,0.0,9.347173909191042e-05,298.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.513916015625,0.0,0.0,0.0001131948738475,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,7.270026253536344e-05,297.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144958496094,0.0,0.0,9.843024599831553e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145263671875,0.0,0.0,0.0004669107147492,287.4349975585937,294.1499938964844,287.54998779296875,285.9786071777344,287.9829406738281,287.54998779296875,287.294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1745382398366928,-0.0,-6.762967075246706e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133361816406,0.0,0.0,9.346302249468864e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51275634765625,0.0,0.0,0.000113184316433,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51318359375,0.0,0.0,7.269348134286702e-05,297.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133361816406,0.0,0.0,9.842107101576404e-05,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51336669921875,0.0,0.0,0.0004668671754188,287.4340515136719,294.1499938964844,287.54998779296875,285.9770202636719,287.9791259765625,287.54998779296875,287.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999556964776e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,-0.0074799116700887,60.0,0.174479067325592,-0.0,-6.761703730262525e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121765136719,0.0,0.0,9.345365833723918e-05,298.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115966796875,0.0,0.0,0.0001131729732151,298.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119934082031,0.0,0.0,7.268619810929522e-05,297.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121765136719,0.0,0.0,9.84112048172392e-05,298.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121765136719,0.0,0.0,0.0004668203764595,287.4330749511719,294.1499938964844,287.54998779296875,285.9748229980469,287.975341796875,287.54998779296875,287.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165292114019,0.0,0.0,0.0,-0.0074741202406585,60.0,0.1744186133146286,-0.0,-6.760346593637223e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,9.343293640995398e-05,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093078613281,0.0,0.0,0.0001131478784373,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097045898437,0.0,0.0,7.26700818631798e-05,297.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,9.838938422035426e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098876953125,0.0,0.0,0.0004667168832384,287.4311828613281,294.1499938964844,287.54998779296875,285.96856689453125,287.9678649902344,287.54998779296875,287.2951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.0130488108843564,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1742939949035644,-0.0,-6.757345261121372e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
