time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12355680,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,9.343293640995398e-05,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093078613281,0.0,0.0,0.0001131478784373,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097045898437,0.0,0.0,7.26700818631798e-05,297.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,9.838938422035426e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098876953125,0.0,0.0,0.0004667168832384,287.4311828613281,294.1499938964844,287.54998779296875,285.96856689453125,287.9678649902344,287.54998779296875,287.2951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.0130488108843564,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1742939949035644,-0.0,-6.757345261121372e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.507568359375,0.0,0.0,9.340959513792768e-05,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50701904296875,0.0,0.0,0.0001131196113419,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074157714844,0.0,0.0,7.265192834893242e-05,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.507568359375,0.0,0.0,9.836480603553356e-05,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075988769531,0.0,0.0,0.0004666002932935,287.4292907714844,294.1499938964844,287.54998779296875,285.9600830078125,287.96051025390625,287.54998779296875,287.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1741641461849212,-0.0,-6.753965919870097e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.507568359375,0.0,0.0,9.340959513792768e-05,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50701904296875,0.0,0.0,0.0001131196113419,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074157714844,0.0,0.0,7.265192834893242e-05,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.507568359375,0.0,0.0,9.836480603553356e-05,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075988769531,0.0,0.0,0.0004666002932935,287.4292907714844,294.1499938964844,287.54998779296875,285.9600830078125,287.96051025390625,287.54998779296875,287.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1741641461849212,-0.0,-6.753965919870097e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053100585937,0.0,0.0,9.338378004031256e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047607421875,0.0,0.0,0.0001130883465521,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5051574707031,0.0,0.0,7.263184670591727e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052795410156,0.0,0.0,9.833762305788696e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053100585937,0.0,0.0,0.0004664713342208,287.4274597167969,294.1499938964844,287.54998779296875,285.9495544433594,287.9532775878906,287.54998779296875,287.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1740294992923736,-0.0,-6.750229886165472e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053100585937,0.0,0.0,9.338378004031256e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047607421875,0.0,0.0,0.0001130883465521,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5051574707031,0.0,0.0,7.263184670591727e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052795410156,0.0,0.0,9.833762305788696e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053100585937,0.0,0.0,0.0004664713342208,287.4274597167969,294.1499938964844,287.54998779296875,285.9495544433594,287.9532775878906,287.54998779296875,287.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1740294992923736,-0.0,-6.750229886165472e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,9.335557842859998e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50250244140625,0.0,0.0,0.0001130541859311,298.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028991699219,0.0,0.0,7.26099096937105e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,9.830792259890586e-05,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030822753906,0.0,0.0,0.0004663304425776,287.4256286621094,294.1499938964844,287.54998779296875,285.9372253417969,287.9461975097656,287.54998779296875,287.2955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1738902330398559,-0.0,-6.746149239234e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,9.335557842859998e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50250244140625,0.0,0.0,0.0001130541859311,298.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028991699219,0.0,0.0,7.26099096937105e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,9.830792259890586e-05,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030822753906,0.0,0.0,0.0004663304425776,287.4256286621094,294.1499938964844,287.54998779296875,285.9372253417969,287.9461975097656,287.54998779296875,287.2955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1738902330398559,-0.0,-6.746149239234e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,9.334061905974522e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014038085937,0.0,0.0,0.0001130360760726,298.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,7.259827543748543e-05,297.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,9.829217015067115e-05,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,0.0004662557039409,287.4247131347656,294.1499938964844,287.54998779296875,285.93048095703125,287.9427185058594,287.54998779296875,287.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945546044036,5.2273363415622515e-09,0.0009945493657141,-0.0127471880987286,0.0,0.0,0.0,-0.0074042305350303,60.0,0.1738188862800598,-0.0,-6.743985636603611e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008544921875,0.0,0.0,9.332510671811178e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50030517578125,0.0,0.0,0.00011301728955,298.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50067138671875,0.0,0.0,7.258621189976111e-05,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008239746094,0.0,0.0,9.827583562582733e-05,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008544921875,0.0,0.0,0.0004661782295443,287.423828125,294.1499938964844,287.54998779296875,285.92333984375,287.9392395019531,287.54998779296875,287.29571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207995368294861e-09,0.0009943839395418,-0.0126965176314115,0.0,0.0,0.0,-0.0073946421034634,60.0,0.1737465262413025,-0.0,-6.741742453186816e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986572265625,0.0,0.0,9.32924886001274e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49810791015625,0.0,0.0,0.0001129777883761,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,7.256084063556045e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986267089844,0.0,0.0,9.824148582993077e-05,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986572265625,0.0,0.0,0.0004660153063014,287.42205810546875,294.1499938964844,287.54998779296875,285.9080810546875,287.9324035644531,287.54998779296875,287.2958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1735988557338714,-0.0,-6.737028002135048e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986572265625,0.0,0.0,9.32924886001274e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49810791015625,0.0,0.0,0.0001129777883761,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,7.256084063556045e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986267089844,0.0,0.0,9.824148582993077e-05,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986572265625,0.0,0.0,0.0004660153063014,287.42205810546875,294.1499938964844,287.54998779296875,285.9080810546875,287.9324035644531,287.54998779296875,287.2958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1735988557338714,-0.0,-6.737028002135048e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964904785156,0.0,0.0,9.325789142167196e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959411621094,0.0,0.0,0.0001129358934122,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963073730469,0.0,0.0,7.25339341443032e-05,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,9.820505511015654e-05,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964904785156,0.0,0.0,0.0004658424877561,287.4203186035156,294.1499938964844,287.54998779296875,285.8916931152344,287.9256896972656,287.54998779296875,287.29595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1734472811222076,-0.0,-6.73202862344624e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964904785156,0.0,0.0,9.325789142167196e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959411621094,0.0,0.0,0.0001129358934122,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963073730469,0.0,0.0,7.25339341443032e-05,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,9.820505511015654e-05,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964904785156,0.0,0.0,0.0004658424877561,287.4203186035156,294.1499938964844,287.54998779296875,285.8916931152344,287.9256896972656,287.54998779296875,287.29595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1734472811222076,-0.0,-6.73202862344624e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,9.322150435764344e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938049316406,0.0,0.0,0.0001128918229369,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4941711425781,0.0,0.0,7.250563066918403e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,9.816673991736025e-05,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,0.0004656607343349,287.4185791015625,294.1499938964844,287.54998779296875,285.8743896484375,287.9190979003906,287.54998779296875,287.29608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1732922345399856,-0.0,-6.726772738829824e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,9.322150435764344e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938049316406,0.0,0.0,0.0001128918229369,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4941711425781,0.0,0.0,7.250563066918403e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,9.816673991736025e-05,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,0.0004656607343349,287.4185791015625,294.1499938964844,287.54998779296875,285.8743896484375,287.9190979003906,287.54998779296875,287.29608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1732922345399856,-0.0,-6.726772738829824e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921875,0.0,0.0,9.318353841081262e-05,297.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49169921875,0.0,0.0,0.0001128458461607,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920349121094,0.0,0.0,7.247609755722806e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921875,0.0,0.0,9.81267512543127e-05,298.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922180175781,0.0,0.0,0.0004654710646718,287.4168701171875,294.1499938964844,287.54998779296875,285.8564147949219,287.91265869140625,287.54998779296875,287.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1731340885162353,-0.0,-6.721290901623433e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921875,0.0,0.0,9.318353841081262e-05,297.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49169921875,0.0,0.0,0.0001128458461607,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920349121094,0.0,0.0,7.247609755722806e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921875,0.0,0.0,9.81267512543127e-05,298.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922180175781,0.0,0.0,0.0004654710646718,287.4168701171875,294.1499938964844,287.54998779296875,285.8564147949219,287.91265869140625,287.54998779296875,287.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1731340885162353,-0.0,-6.721290901623433e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911499023437,0.0,0.0,9.316405339632185e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906311035156,0.0,0.0,0.0001128222502302,298.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909973144531,0.0,0.0,7.246094173751771e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,9.81062330538407e-05,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911499023437,0.0,0.0,0.0004653737414628,287.4160461425781,294.1499938964844,287.54998779296875,285.84722900390625,287.9094543457031,287.54998779296875,287.2962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.007208425666931e-09,0.0009926670463755,-0.0121704824268817,0.0,0.0,0.0,-0.007295103278011,60.0,0.1730540096759796,-0.0,-6.718478573475295e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900817871094,0.0,0.0,9.314424823969604e-05,297.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895935058594,0.0,0.0,0.0001127982613979,298.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4899597167969,0.0,0.0,7.244553853524849e-05,297.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900817871094,0.0,0.0,9.808538015931843e-05,298.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901123046875,0.0,0.0,0.0004652748175431,287.4151916503906,294.1499938964844,287.54998779296875,285.83795166015625,287.9062805175781,287.54998779296875,287.2963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.9825210624021565e-09,0.0009924558689817,-0.0121058048680424,0.0,0.0,0.0,-0.007282864768058,60.0,0.1729733347892761,-0.0,-6.715621481134805e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880065917969,0.0,0.0,9.310387395089492e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875183105469,0.0,0.0,0.0001127493669628,298.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48785400390625,0.0,0.0,7.241413550218567e-05,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880065917969,0.0,0.0,9.804285946302116e-05,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.488037109375,0.0,0.0,0.000465073127998,287.4135437011719,294.1499938964844,287.54998779296875,285.8192749023437,287.9000549316406,287.54998779296875,287.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1728104650974273,-0.0,-6.709797162329778e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880065917969,0.0,0.0,9.310387395089492e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875183105469,0.0,0.0,0.0001127493669628,298.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48785400390625,0.0,0.0,7.241413550218567e-05,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880065917969,0.0,0.0,9.804285946302116e-05,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.488037109375,0.0,0.0,0.000465073127998,287.4135437011719,294.1499938964844,287.54998779296875,285.8192749023437,287.9000549316406,287.54998779296875,287.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1728104650974273,-0.0,-6.709797162329778e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859619140625,0.0,0.0,9.306279389420524e-05,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854736328125,0.0,0.0,0.0001126996212406,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4858093261719,0.0,0.0,7.238218677230179e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859313964844,0.0,0.0,9.799960389500484e-05,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859619140625,0.0,0.0,0.0004648679459933,287.41192626953125,294.1499938964844,287.54998779296875,285.8005676269531,287.8939514160156,287.54998779296875,287.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.172646090388298,-0.0,-6.703874788627219e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859619140625,0.0,0.0,9.306279389420524e-05,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854736328125,0.0,0.0,0.0001126996212406,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4858093261719,0.0,0.0,7.238218677230179e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859313964844,0.0,0.0,9.799960389500484e-05,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859619140625,0.0,0.0,0.0004648679459933,287.41192626953125,294.1499938964844,287.54998779296875,285.8005676269531,287.8939514160156,287.54998779296875,287.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.172646090388298,-0.0,-6.703874788627219e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839172363281,0.0,0.0,9.30213209358044e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,0.0001126493953051,298.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,7.234993245219812e-05,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839172363281,0.0,0.0,9.795593359740452e-05,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839172363281,0.0,0.0,0.0004646607558242,287.41033935546875,294.1499938964844,287.54998779296875,285.7820739746094,287.887939453125,287.54998779296875,287.2967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1724808514118194,-0.0,-6.697897703134005e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839172363281,0.0,0.0,9.30213209358044e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,0.0001126493953051,298.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,7.234993245219812e-05,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839172363281,0.0,0.0,9.795593359740452e-05,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839172363281,0.0,0.0,0.0004646607558242,287.41033935546875,294.1499938964844,287.54998779296875,285.7820739746094,287.887939453125,287.54998779296875,287.2967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1724808514118194,-0.0,-6.697897703134005e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819030761719,0.0,0.0,9.297978976974264e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814147949219,0.0,0.0,0.0001125990966102,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48175048828125,0.0,0.0,7.231762720039114e-05,297.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819030761719,0.0,0.0,9.791219781618564e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819030761719,0.0,0.0,0.0004644533037208,287.40875244140625,294.1499938964844,287.54998779296875,285.7640380859375,287.88201904296875,287.54998779296875,287.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1723153293132782,-0.0,-6.691914933298905e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819030761719,0.0,0.0,9.297978976974264e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814147949219,0.0,0.0,0.0001125990966102,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48175048828125,0.0,0.0,7.231762720039114e-05,297.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819030761719,0.0,0.0,9.791219781618564e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819030761719,0.0,0.0,0.0004644533037208,287.40875244140625,294.1499938964844,287.54998779296875,285.7640380859375,287.88201904296875,287.54998779296875,287.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1723153293132782,-0.0,-6.691914933298905e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,9.295911877416074e-05,297.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804382324219,0.0,0.0,0.00011257406004,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48077392578125,0.0,0.0,7.23015473340638e-05,297.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,9.789042815100402e-05,298.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809265136719,0.0,0.0,0.0004643500433303,287.407958984375,294.1499938964844,287.54998779296875,285.7552490234375,287.8791198730469,287.54998779296875,287.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751743887254633e-09,0.0009904825128614,-0.0115011846646666,0.0,0.0,0.0,-0.0071684583090245,60.0,0.1722326725721359,-0.0,-6.68893775923607e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,9.293860784964636e-05,297.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794311523437,0.0,0.0,0.0001125492271967,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797668457031,0.0,0.0,7.228559843497351e-05,297.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798889160156,0.0,0.0,9.786883310880512e-05,298.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,0.0004642475978471,287.4071960449219,294.1499938964844,287.54998779296875,285.7466735839844,287.876220703125,287.54998779296875,287.2969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902686579152,4.726178115532775e-09,0.000990263884887,-0.0114342039451003,0.0,0.0,0.0,-0.0071557844057679,60.0,0.1721502542495727,-0.0,-6.685985454168987e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779357910156,0.0,0.0,9.289828449254856e-05,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774780273437,0.0,0.0,0.0001125003909692,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778137207031,0.0,0.0,7.225423178169876e-05,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779357910156,0.0,0.0,9.782636334421112e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779357910156,0.0,0.0,0.0004640461411327,287.4056396484375,294.1499938964844,287.54998779296875,285.73016357421875,287.8705444335937,287.54998779296875,287.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1719865500926971,-0.0,-6.680181741103297e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779357910156,0.0,0.0,9.289828449254856e-05,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774780273437,0.0,0.0,0.0001125003909692,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778137207031,0.0,0.0,7.225423178169876e-05,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779357910156,0.0,0.0,9.782636334421112e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779357910156,0.0,0.0,0.0004640461411327,287.4056396484375,294.1499938964844,287.54998779296875,285.73016357421875,287.8705444335937,287.54998779296875,287.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1719865500926971,-0.0,-6.680181741103297e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,9.28591180127114e-05,297.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755249023437,0.0,0.0,0.0001124529590015,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,7.222377462312579e-05,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,9.778512321645394e-05,298.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,0.0004638505051843,287.4041442871094,294.1499938964844,287.54998779296875,285.7148132324219,287.86492919921875,287.54998779296875,287.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.1718247532844543,-0.0,-6.67454713720872e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,9.28591180127114e-05,297.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755249023437,0.0,0.0,0.0001124529590015,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,7.222377462312579e-05,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,9.778512321645394e-05,298.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,0.0004638505051843,287.4041442871094,294.1499938964844,287.54998779296875,285.7148132324219,287.86492919921875,287.54998779296875,287.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.1718247532844543,-0.0,-6.67454713720872e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740600585937,0.0,0.0,9.282155224354938e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736022949219,0.0,0.0,0.0001124074697145,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739074707031,0.0,0.0,7.219455437734723e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740600585937,0.0,0.0,9.774557111086324e-05,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740600585937,0.0,0.0,0.0004636628727894,287.40264892578125,294.1499938964844,287.54998779296875,285.7008056640625,287.85943603515625,287.54998779296875,287.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1716659665107727,-0.0,-6.669145591331471e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740600585937,0.0,0.0,9.282155224354938e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736022949219,0.0,0.0,0.0001124074697145,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739074707031,0.0,0.0,7.219455437734723e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740600585937,0.0,0.0,9.774557111086324e-05,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740600585937,0.0,0.0,0.0004636628727894,287.40264892578125,294.1499938964844,287.54998779296875,285.7008056640625,287.85943603515625,287.54998779296875,287.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1716659665107727,-0.0,-6.669145591331471e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721374511719,0.0,0.0,9.278609650209546e-05,297.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716796875,0.0,0.0,0.0001123645342886,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720153808594,0.0,0.0,7.216697849798948e-05,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721374511719,0.0,0.0,9.770823089638724e-05,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47216796875,0.0,0.0,0.000463485775981,287.4011535644531,294.1499938964844,287.54998779296875,285.6883850097656,287.85400390625,287.54998779296875,287.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1715103536844253,-0.0,-6.664048868287864e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721374511719,0.0,0.0,9.278609650209546e-05,297.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716796875,0.0,0.0,0.0001123645342886,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720153808594,0.0,0.0,7.216697849798948e-05,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721374511719,0.0,0.0,9.770823089638724e-05,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47216796875,0.0,0.0,0.000463485775981,287.4011535644531,294.1499938964844,287.54998779296875,285.6883850097656,287.85400390625,287.54998779296875,287.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1715103536844253,-0.0,-6.664048868287864e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,9.276933997171e-05,297.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707336425781,0.0,0.0,0.0001123442416428,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710693359375,0.0,0.0,7.215394725790247e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,9.769058669917284e-05,298.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,0.0004634020733647,287.4004211425781,294.1499938964844,287.54998779296875,285.6828308105469,287.8513488769531,287.54998779296875,287.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.515178009256715e-09,0.0009884595638141,-0.0108813876286149,0.0,0.0,0.0,-0.0070511824451386,60.0,0.1714347898960113,-0.0,-6.661640128413637e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4702453613281,0.0,0.0,9.275331103708596e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698181152344,0.0,0.0,0.0001123248221119,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701232910156,0.0,0.0,7.214147626655176e-05,297.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4702453613281,0.0,0.0,9.767369920155032e-05,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47027587890625,0.0,0.0,0.0004633219796232,287.39971923828125,294.1499938964844,287.54998779296875,285.6777648925781,287.8487243652344,287.54998779296875,287.297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882930899038,4.495191330278203e-09,0.0009882886661216,-0.0108290212228894,0.0,0.0,0.0,-0.0070412741042673,60.0,0.1713604927062988,-0.0,-6.659336548864303e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
