time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12358020,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683837890625,0.0,0.0,9.27234868868254e-05,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46795654296875,0.0,0.0,0.0001122887115343,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46826171875,0.0,0.0,7.211828051367775e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683837890625,0.0,0.0,9.764230344444512e-05,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683837890625,0.0,0.0,0.000463173026219,287.3982849121094,294.1499938964844,287.54998779296875,285.669189453125,287.8435363769531,287.54998779296875,287.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1712157875299453,-0.0,-6.655052686710405e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683837890625,0.0,0.0,9.27234868868254e-05,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46795654296875,0.0,0.0,0.0001122887115343,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46826171875,0.0,0.0,7.211828051367775e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683837890625,0.0,0.0,9.764230344444512e-05,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683837890625,0.0,0.0,0.000463173026219,287.3982849121094,294.1499938964844,287.54998779296875,285.669189453125,287.8435363769531,287.54998779296875,287.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1712157875299453,-0.0,-6.655052686710405e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.466552734375,0.0,0.0,9.269698784919456e-05,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660949707031,0.0,0.0,0.0001122566172853,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664001464844,0.0,0.0,7.209766772575676e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665222167969,0.0,0.0,9.761439287103713e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.466552734375,0.0,0.0,0.0004630406328942,287.3968811035156,294.1499938964844,287.54998779296875,285.6628723144531,287.8384094238281,287.54998779296875,287.2978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.007006462663412,60.0,0.1710769385099411,-0.0,-6.651245598732204e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.466552734375,0.0,0.0,9.269698784919456e-05,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660949707031,0.0,0.0,0.0001122566172853,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664001464844,0.0,0.0,7.209766772575676e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665222167969,0.0,0.0,9.761439287103713e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.466552734375,0.0,0.0,0.0004630406328942,287.3968811035156,294.1499938964844,287.54998779296875,285.6628723144531,287.8384094238281,287.54998779296875,287.2978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.007006462663412,60.0,0.1710769385099411,-0.0,-6.651245598732204e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,9.267455607187004e-05,297.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642639160156,0.0,0.0,0.0001122294488595,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.464599609375,0.0,0.0,7.208021997939795e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646911621094,0.0,0.0,9.759077511262149e-05,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,0.000462928583147,287.3954772949219,294.1499938964844,287.54998779296875,285.6590576171875,287.8334045410156,287.54998779296875,287.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717647820711,0.0,0.0,0.0,-0.0069925971329212,60.0,0.1709456741809845,-0.0,-6.648024708511002e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,9.267455607187004e-05,297.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642639160156,0.0,0.0,0.0001122294488595,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.464599609375,0.0,0.0,7.208021997939795e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646911621094,0.0,0.0,9.759077511262149e-05,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,0.000462928583147,287.3954772949219,294.1499938964844,287.54998779296875,285.6590576171875,287.8334045410156,287.54998779296875,287.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717647820711,0.0,0.0,0.0,-0.0069925971329212,60.0,0.1709456741809845,-0.0,-6.648024708511002e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.462890625,0.0,0.0,9.265610424336046e-05,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46246337890625,0.0,0.0,0.0001122071043937,298.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,7.206587179098278e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.462890625,0.0,0.0,9.7571341029834e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629211425781,0.0,0.0,0.0004628364113159,287.39410400390625,294.1499938964844,287.54998779296875,285.657958984375,287.8284606933594,287.54998779296875,287.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114635080099,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1708214432001114,-0.0,-6.645375094649354e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.462890625,0.0,0.0,9.265610424336046e-05,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46246337890625,0.0,0.0,0.0001122071043937,298.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,7.206587179098278e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.462890625,0.0,0.0,9.7571341029834e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629211425781,0.0,0.0,0.0004628364113159,287.39410400390625,294.1499938964844,287.54998779296875,285.657958984375,287.8284606933594,287.54998779296875,287.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114635080099,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1708214432001114,-0.0,-6.645375094649354e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620056152344,0.0,0.0,9.264890104532242e-05,297.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615783691406,0.0,0.0,0.0001121983805205,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,7.206026930361986e-05,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620056152344,0.0,0.0,9.75637522060424e-05,298.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620056152344,0.0,0.0,0.0004628004389815,287.3934326171875,294.1499938964844,287.54998779296875,285.65850830078125,287.8260498046875,287.54998779296875,287.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.365002137518559e-09,0.0009871752699837,-0.0104879224672913,0.0,0.0,0.0,-0.0069767334498465,60.0,0.1707632392644882,-0.0,-6.644340544426086e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46112060546875,0.0,0.0,9.264258551411332e-05,297.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.460693359375,0.0,0.0,0.0001121907334891,298.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46099853515625,0.0,0.0,7.205535803223029e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610900878906,0.0,0.0,9.755710925674066e-05,298.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46112060546875,0.0,0.0,0.0004627688904292,287.39276123046875,294.1499938964844,287.54998779296875,285.6598205566406,287.8236389160156,287.54998779296875,287.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357126215381868e-09,0.0009871079819276,-0.0104672871530056,0.0,0.0,0.0,-0.0069728284142911,60.0,0.1707066297531128,-0.0,-6.643433891895256e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593505859375,0.0,0.0,9.263443644158542e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589233398437,0.0,0.0,0.0001121808600146,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.459228515625,0.0,0.0,7.204901339719072e-05,297.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593200683594,0.0,0.0,9.754852362675592e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593505859375,0.0,0.0,0.0004627281741704,287.3914489746094,294.1499938964844,287.54998779296875,285.6648254394531,287.8188781738281,287.54998779296875,287.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346945914335265e-09,0.0009870209032669,-0.0104406140744686,0.0,0.0,0.0,-0.0069677815772593,60.0,0.1706015318632125,-0.0,-6.642261496381252e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593505859375,0.0,0.0,9.263443644158542e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589233398437,0.0,0.0,0.0001121808600146,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.459228515625,0.0,0.0,7.204901339719072e-05,297.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593200683594,0.0,0.0,9.754852362675592e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593505859375,0.0,0.0,0.0004627281741704,287.3914489746094,294.1499938964844,287.54998779296875,285.6648254394531,287.8188781738281,287.54998779296875,287.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346945914335265e-09,0.0009870209032669,-0.0104406140744686,0.0,0.0,0.0,-0.0069677815772593,60.0,0.1706015318632125,-0.0,-6.642261496381252e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45758056640625,0.0,0.0,9.263132960768417e-05,297.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571838378906,0.0,0.0,0.0001121771056205,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574584960937,0.0,0.0,7.204660505522043e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45758056640625,0.0,0.0,9.754525672178715e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576110839844,0.0,0.0,0.0004627126909326,287.39013671875,294.1499938964844,287.54998779296875,285.6732788085937,287.8141784667969,287.54998779296875,287.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343059245570657e-09,0.0009869876084849,-0.0104304319247603,0.0,0.0,0.0,-0.0069658551365137,60.0,0.1705058068037033,-0.0,-6.641814565000459e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45758056640625,0.0,0.0,9.263132960768417e-05,297.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571838378906,0.0,0.0,0.0001121771056205,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574584960937,0.0,0.0,7.204660505522043e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45758056640625,0.0,0.0,9.754525672178715e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576110839844,0.0,0.0,0.0004627126909326,287.39013671875,294.1499938964844,287.54998779296875,285.6732788085937,287.8141784667969,287.54998779296875,287.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343059245570657e-09,0.0009869876084849,-0.0104304319247603,0.0,0.0,0.0,-0.0069658551365137,60.0,0.1705058068037033,-0.0,-6.641814565000459e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4558410644531,0.0,0.0,9.263130050385372e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,0.0001121770692407,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557189941406,0.0,0.0,7.204658322734758e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4558410644531,0.0,0.0,9.754522034199908e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,0.0004627125454135,287.3888244628906,294.1499938964844,287.54998779296875,285.6834716796875,287.8096008300781,287.54998779296875,287.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658257998526,60.0,0.170418694615364,-0.0,-6.641807459573101e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4558410644531,0.0,0.0,9.263130050385372e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,0.0001121770692407,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557189941406,0.0,0.0,7.204658322734758e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4558410644531,0.0,0.0,9.754522034199908e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,0.0004627125454135,287.3888244628906,294.1499938964844,287.54998779296875,285.6834716796875,287.8096008300781,287.54998779296875,287.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658257998526,60.0,0.170418694615364,-0.0,-6.641807459573101e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541320800781,0.0,0.0,9.263132233172656e-05,297.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537353515625,0.0,0.0,0.0001121770983445,298.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540100097656,0.0,0.0,7.204659777926281e-05,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541320800781,0.0,0.0,9.754524944582954e-05,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541320800781,0.0,0.0,0.0004627126618288,287.3875427246094,294.1499938964844,287.54998779296875,285.69366455078125,287.8050842285156,287.54998779296875,287.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1703349947929382,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541320800781,0.0,0.0,9.263132233172656e-05,297.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537353515625,0.0,0.0,0.0001121770983445,298.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540100097656,0.0,0.0,7.204659777926281e-05,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541320800781,0.0,0.0,9.754524944582954e-05,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541320800781,0.0,0.0,0.0004627126618288,287.3875427246094,294.1499938964844,287.54998779296875,285.69366455078125,287.8050842285156,287.54998779296875,287.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1703349947929382,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532775878906,0.0,0.0,9.263133688364178e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.452880859375,0.0,0.0,0.0001121771056205,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4531555175781,0.0,0.0,7.204660505522043e-05,297.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532775878906,0.0,0.0,9.754525672178715e-05,298.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45330810546875,0.0,0.0,0.0004627126909326,287.3869323730469,294.1499938964844,287.54998779296875,285.6987609863281,287.8028564453125,287.54998779296875,287.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1702935099601745,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45245361328125,0.0,0.0,9.26313441595994e-05,297.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520263671875,0.0,0.0,0.0001121771128964,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45233154296875,0.0,0.0,7.204661233117804e-05,297.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524230957031,0.0,0.0,9.754526399774476e-05,298.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45245361328125,0.0,0.0,0.0004627127491403,287.38629150390625,294.1499938964844,287.54998779296875,285.703857421875,287.8006286621094,287.54998779296875,287.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.170252114534378,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45074462890625,0.0,0.0,9.263135871151462e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45037841796875,0.0,0.0,0.0001121771347243,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,7.204662688309327e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45074462890625,0.0,0.0,9.75452858256176e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507751464844,0.0,0.0,0.0004627128073479,287.38507080078125,294.1499938964844,287.54998779296875,285.71405029296875,287.7962646484375,287.54998779296875,287.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1701694428920745,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45074462890625,0.0,0.0,9.263135871151462e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45037841796875,0.0,0.0,0.0001121771347243,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,7.204662688309327e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45074462890625,0.0,0.0,9.75452858256176e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507751464844,0.0,0.0,0.0004627128073479,287.38507080078125,294.1499938964844,287.54998779296875,285.71405029296875,287.7962646484375,287.54998779296875,287.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1701694428920745,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498291015625,0.0,0.0,9.263136598747224e-05,297.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494323730469,0.0,0.0,0.0001121771420002,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44970703125,0.0,0.0,7.204663415905088e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497985839844,0.0,0.0,9.754529310157524e-05,298.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498291015625,0.0,0.0,0.0004627128655556,287.3843688964844,294.1499938964844,287.54998779296875,285.7197570800781,287.7938537597656,287.54998779296875,287.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1701232194900512,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490966796875,0.0,0.0,9.263137326342984e-05,297.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486999511719,0.0,0.0,0.0001121771565522,298.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.448974609375,0.0,0.0,7.204663415905088e-05,297.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490661621094,0.0,0.0,9.754530037753284e-05,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490966796875,0.0,0.0,0.0004627128946594,287.3838195800781,294.1499938964844,287.54998779296875,285.7242431640625,287.7919616699219,287.54998779296875,287.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1700869053602218,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,9.263139509130268e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4470520019531,0.0,0.0,0.0001121771711041,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44732666015625,0.0,0.0,7.204664871096611e-05,297.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,9.754531492944808e-05,298.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,0.0004627129819709,287.38262939453125,294.1499938964844,287.54998779296875,285.73443603515625,287.7877502441406,287.54998779296875,287.2992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1700044423341751,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,9.263139509130268e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4470520019531,0.0,0.0,0.0001121771711041,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44732666015625,0.0,0.0,7.204664871096611e-05,297.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,9.754531492944808e-05,298.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,0.0004627129819709,287.38262939453125,294.1499938964844,287.54998779296875,285.73443603515625,287.7877502441406,287.54998779296875,287.2992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1700044423341751,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,9.263140964321792e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454345703125,0.0,0.0,0.0001121771929319,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457092285156,0.0,0.0,7.204666326288134e-05,297.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44580078125,0.0,0.0,9.754533675732092e-05,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0004627130692824,287.3814392089844,294.1499938964844,287.54998779296875,285.74462890625,287.7836303710937,287.54998779296875,287.2993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1699220687150955,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,9.263140964321792e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454345703125,0.0,0.0,0.0001121771929319,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457092285156,0.0,0.0,7.204666326288134e-05,297.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44580078125,0.0,0.0,9.754533675732092e-05,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0004627130692824,287.3814392089844,294.1499938964844,287.54998779296875,285.74462890625,287.7836303710937,287.54998779296875,287.2993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1699220687150955,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44500732421875,0.0,0.0,9.263141691917554e-05,297.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,0.0001121772002079,298.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449157714844,0.0,0.0,7.204667053883895e-05,297.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44500732421875,0.0,0.0,9.754534403327852e-05,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44500732421875,0.0,0.0,0.0004627130983863,287.380859375,294.1499938964844,287.54998779296875,285.7497253417969,287.7815856933594,287.54998779296875,287.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1698809117078781,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,9.263142419513316e-05,297.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,0.0001121772147598,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,7.204667781479657e-05,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,9.754535130923614e-05,298.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,0.0004627131565939,287.3802795410156,294.1499938964844,287.54998779296875,285.7547912597656,287.7795715332031,287.54998779296875,287.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1698397696018219,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,9.263143874704838e-05,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0001121772293117,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425048828125,0.0,0.0,7.204668509075418e-05,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,9.754537313710898e-05,298.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,0.0004627132439054,287.3791198730469,294.1499938964844,287.54998779296875,285.7649841308594,287.7756042480469,287.54998779296875,287.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.169757530093193,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,9.263143874704838e-05,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,0.0001121772293117,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425048828125,0.0,0.0,7.204668509075418e-05,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,9.754537313710898e-05,298.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,0.0004627132439054,287.3791198730469,294.1499938964844,287.54998779296875,285.7649841308594,287.7756042480469,287.54998779296875,287.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.169757530093193,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,9.26314532989636e-05,297.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,0.0001121772511396,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,7.204669964266941e-05,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,9.75453876890242e-05,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0004627133021131,287.37799072265625,294.1499938964844,287.54998779296875,285.775146484375,287.7716979980469,287.54998779296875,287.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1696753799915313,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,9.26314532989636e-05,297.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,0.0001121772511396,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,7.204669964266941e-05,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,9.75453876890242e-05,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0004627133021131,287.37799072265625,294.1499938964844,287.54998779296875,285.775146484375,287.7716979980469,287.54998779296875,287.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1696753799915313,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,9.263147512683644e-05,297.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,0.0001121772656915,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,7.204671419458464e-05,297.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,9.754540224093944e-05,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0004627133894246,287.3768615722656,294.1499938964844,287.54998779296875,285.7853088378906,287.7678527832031,287.54998779296875,287.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1695932745933532,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,9.263147512683644e-05,297.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,0.0001121772656915,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,7.204671419458464e-05,297.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,9.754540224093944e-05,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0004627133894246,287.3768615722656,294.1499938964844,287.54998779296875,285.7853088378906,287.7678527832031,287.54998779296875,287.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1695932745933532,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,9.263148967875168e-05,297.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375915527344,0.0,0.0,0.0001121772875194,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378356933594,0.0,0.0,7.204672147054225e-05,297.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,9.754541679285468e-05,298.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,0.000462713476736,287.3757629394531,294.1499938964844,287.54998779296875,285.79547119140625,287.7640686035156,287.54998779296875,287.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1695112437009811,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,9.263148967875168e-05,297.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375915527344,0.0,0.0,0.0001121772875194,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378356933594,0.0,0.0,7.204672147054225e-05,297.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,9.754541679285468e-05,298.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,0.000462713476736,287.3757629394531,294.1499938964844,287.54998779296875,285.79547119140625,287.7640686035156,287.54998779296875,287.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1695112437009811,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43719482421875,0.0,0.0,9.263149695470928e-05,297.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43682861328125,0.0,0.0,0.0001121772947954,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,7.204672874649987e-05,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,9.754542406881228e-05,298.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43719482421875,0.0,0.0,0.0004627135058399,287.3752136230469,294.1499938964844,287.54998779296875,285.8005676269531,287.76220703125,287.54998779296875,287.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1694702506065368,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
