time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12360360,297.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,9.26315042306669e-05,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,0.0001121773020713,298.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,7.204673602245748e-05,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,9.75454313447699e-05,298.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,0.0004627135349437,287.3746643066406,294.1499938964844,287.54998779296875,285.8056335449219,287.7603454589844,287.54998779296875,287.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1694292724132537,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,9.263151878258212e-05,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,0.0001121773166232,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,7.204675057437271e-05,297.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,9.754545317264274e-05,298.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0004627136222552,287.37359619140625,294.1499938964844,287.54998779296875,285.8157958984375,287.7567138671875,287.54998779296875,287.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.16934734582901,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,9.263151878258212e-05,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,0.0001121773166232,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,7.204675057437271e-05,297.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,9.754545317264274e-05,298.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0004627136222552,287.37359619140625,294.1499938964844,287.54998779296875,285.8157958984375,287.7567138671875,287.54998779296875,287.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.16934734582901,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,9.263152605853976e-05,297.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,0.0001121773311751,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,7.204675785033032e-05,297.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,9.754546044860037e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,0.000462713651359,287.3729248046875,294.1499938964844,287.54998779296875,285.8222961425781,287.75439453125,287.54998779296875,287.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1692949533462524,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,9.263153333449736e-05,297.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330749511719,0.0,0.0,0.0001121773384511,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333190917969,0.0,0.0,7.204675785033032e-05,297.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,9.754546772455797e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0004627136804629,287.37255859375,294.1499938964844,287.54998779296875,285.8259582519531,287.75311279296875,287.54998779296875,287.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1692654937505722,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,9.26315478864126e-05,297.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316101074219,0.0,0.0,0.000112177353003,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4318542480469,0.0,0.0,7.204677240224555e-05,297.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,9.75454822764732e-05,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,0.0004627137677744,287.3714904785156,294.1499938964844,287.54998779296875,285.83612060546875,287.7496032714844,287.54998779296875,287.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1691837012767791,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,9.26315478864126e-05,297.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316101074219,0.0,0.0,0.000112177353003,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4318542480469,0.0,0.0,7.204677240224555e-05,297.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,9.75454822764732e-05,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,0.0004627137677744,287.3714904785156,294.1499938964844,287.54998779296875,285.83612060546875,287.7496032714844,287.54998779296875,287.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1691837012767791,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,9.263156243832782e-05,297.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301452636719,0.0,0.0,0.0001121773748309,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,7.204677967820317e-05,297.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,9.754549682838842e-05,298.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,0.000462713825982,287.3704833984375,294.1499938964844,287.54998779296875,285.84625244140625,287.7461242675781,287.54998779296875,287.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1691019535064697,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,9.263156243832782e-05,297.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301452636719,0.0,0.0,0.0001121773748309,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,7.204677967820317e-05,297.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,9.754549682838842e-05,298.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,0.000462713825982,287.3704833984375,294.1499938964844,287.54998779296875,285.84625244140625,287.7461242675781,287.54998779296875,287.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1691019535064697,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,9.263156971428543e-05,297.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,0.0001121773821068,297.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,7.204678695416078e-05,297.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,9.754550410434604e-05,298.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,0.0004627138841897,287.3699645996094,294.1499938964844,287.54998779296875,285.851318359375,287.74444580078125,287.54998779296875,287.3006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1690610945224762,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,9.263157699024303e-05,297.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,0.0001121773893828,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.428955078125,0.0,0.0,7.20467942301184e-05,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,9.754551138030364e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,0.0004627139132935,287.3694763183594,294.1499938964844,287.54998779296875,285.8564147949219,287.74273681640625,287.54998779296875,287.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.169020265340805,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,9.263159154215828e-05,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,0.0001121774039347,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,7.204680150607601e-05,297.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,9.754552593221888e-05,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0004627139715012,287.36846923828125,294.1499938964844,287.54998779296875,285.8665466308594,287.7394104003906,287.54998779296875,287.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1689386218786239,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,9.263159154215828e-05,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,0.0001121774039347,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,7.204680150607601e-05,297.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,9.754552593221888e-05,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0004627139715012,287.36846923828125,294.1499938964844,287.54998779296875,285.8665466308594,287.7394104003906,287.54998779296875,287.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1689386218786239,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,9.26316060940735e-05,297.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0001121774184866,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,7.204681605799124e-05,297.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,9.754554048413412e-05,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,0.0004627140588127,287.36749267578125,294.1499938964844,287.54998779296875,285.8766784667969,287.7361145019531,287.54998779296875,287.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1688570380210876,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,9.26316060940735e-05,297.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0001121774184866,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,7.204681605799124e-05,297.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,9.754554048413412e-05,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,0.0004627140588127,287.36749267578125,294.1499938964844,287.54998779296875,285.8766784667969,287.7361145019531,287.54998779296875,287.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1688570380210876,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,9.263162064598872e-05,297.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0001121774403145,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247131347656,0.0,0.0,7.204682333394885e-05,297.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,9.754555503604934e-05,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,0.0004627141170203,287.36651611328125,294.1499938964844,287.54998779296875,285.8868103027344,287.7328796386719,287.54998779296875,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1687754988670349,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,9.263162064598872e-05,297.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,0.0001121774403145,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247131347656,0.0,0.0,7.204682333394885e-05,297.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,9.754555503604934e-05,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,0.0004627141170203,287.36651611328125,294.1499938964844,287.54998779296875,285.8868103027344,287.7328796386719,287.54998779296875,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1687754988670349,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,9.263163519790396e-05,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0001121774548664,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42333984375,0.0,0.0,7.204683788586408e-05,297.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,9.754556958796456e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,0.000462714175228,287.3655700683594,294.1499938964844,287.54998779296875,285.8969421386719,287.729736328125,287.54998779296875,287.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1686940044164657,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,9.263163519790396e-05,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0001121774548664,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42333984375,0.0,0.0,7.204683788586408e-05,297.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,9.754556958796456e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,0.000462714175228,287.3655700683594,294.1499938964844,287.54998779296875,285.8969421386719,287.729736328125,287.54998779296875,287.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1686940044164657,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,9.263163519790396e-05,297.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,0.0001121774621424,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,7.204683788586408e-05,297.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,9.754557686392218e-05,298.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,0.0004627142043318,287.3651123046875,294.1499938964844,287.54998779296875,285.9020080566406,287.7281494140625,287.54998779296875,287.3012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1686532944440841,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,9.263164247386158e-05,297.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0001121774694183,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,7.204684516182169e-05,297.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,9.75455841398798e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,0.0004627142625395,287.3646240234375,294.1499938964844,287.54998779296875,285.9070739746094,287.72662353515625,287.54998779296875,287.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1686125844717025,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,9.26316570257768e-05,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0001121774839702,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,7.204685243777931e-05,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,9.754559869179502e-05,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,0.0004627143207471,287.3637084960937,294.1499938964844,287.54998779296875,285.91717529296875,287.7235412597656,287.54998779296875,287.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1685311794281005,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,9.26316570257768e-05,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,0.0001121774839702,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,7.204685243777931e-05,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,9.754559869179502e-05,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,0.0004627143207471,287.3637084960937,294.1499938964844,287.54998779296875,285.91717529296875,287.7235412597656,287.54998779296875,287.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1685311794281005,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,9.263167157769205e-05,297.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.0,0.0001121774985222,297.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,7.204685971373692e-05,297.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,9.754560596775264e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0004627143789548,287.363037109375,294.1499938964844,287.54998779296875,285.9244689941406,287.72137451171875,287.54998779296875,287.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1684726178646087,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,9.263167157769205e-05,297.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,0.0001121774985222,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192810058594,0.0,0.0,7.204686698969454e-05,297.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,9.754561324371024e-05,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,0.0004627143789548,287.36279296875,294.1499938964844,287.54998779296875,285.92730712890625,287.7205505371094,287.54998779296875,287.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1684498488903045,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,9.263168612960726e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,0.0001121775130741,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,7.204687426565215e-05,297.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,9.754562779562548e-05,298.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0004627144371625,287.3619079589844,294.1499938964844,287.54998779296875,285.9374084472656,287.71759033203125,287.54998779296875,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1683685481548309,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,9.263168612960726e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,0.0001121775130741,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,7.204687426565215e-05,297.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,9.754562779562548e-05,298.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0004627144371625,287.3619079589844,294.1499938964844,287.54998779296875,285.9374084472656,287.71759033203125,287.54998779296875,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1683685481548309,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,9.263170068152248e-05,297.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,0.000112177527626,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,7.204688154160976e-05,297.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,9.75456423475407e-05,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,0.0004627145244739,287.36102294921875,294.1499938964844,287.54998779296875,285.9475402832031,287.7146911621094,287.54998779296875,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1682872921228408,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,9.263170068152248e-05,297.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,0.000112177527626,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,7.204688154160976e-05,297.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,9.75456423475407e-05,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,0.0004627145244739,287.36102294921875,294.1499938964844,287.54998779296875,285.9475402832031,287.7146911621094,287.54998779296875,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1682872921228408,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,9.263170068152248e-05,297.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,0.000112177534902,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.416015625,0.0,0.0,7.204688881756738e-05,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,9.754564962349832e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,0.0004627145535778,287.3605651855469,294.1499938964844,287.54998779296875,285.9525756835937,287.7132568359375,287.54998779296875,287.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1682466864585876,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,9.26317079574801e-05,297.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151611328125,0.0,0.0,0.0001121775421779,297.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153747558594,0.0,0.0,7.204689609352499e-05,297.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,9.754564962349832e-05,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,0.0004627145826816,287.3601379394531,294.1499938964844,287.54998779296875,285.9576416015625,287.7118530273437,287.54998779296875,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1682060956954956,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141845703125,0.0,0.0,9.263169340556487e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41387939453125,0.0,0.0,0.00011217752035,297.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140930175781,0.0,0.0,7.204688154160976e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141845703125,0.0,0.0,9.754563507158308e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141845703125,0.0,0.0,0.0004627144953701,287.3592834472656,294.1499938964844,287.54998779296875,285.9677429199219,287.70904541015625,287.54998779296875,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342969095461058e-09,0.0009869869099929,-0.0104301953688263,0.0,0.0,0.0,-0.0069658099673688,60.0,0.1681166589260101,-0.0,-6.641803906859425e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141845703125,0.0,0.0,9.263169340556487e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41387939453125,0.0,0.0,0.00011217752035,297.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140930175781,0.0,0.0,7.204688154160976e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141845703125,0.0,0.0,9.754563507158308e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141845703125,0.0,0.0,0.0004627144953701,287.3592834472656,294.1499938964844,287.54998779296875,285.9677429199219,287.70904541015625,287.54998779296875,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342969095461058e-09,0.0009869869099929,-0.0104301953688263,0.0,0.0,0.0,-0.0069658099673688,60.0,0.1681166589260101,-0.0,-6.641803906859425e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,9.263148967875168e-05,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126281738281,0.0,0.0,0.0001121772802434,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.412841796875,0.0,0.0,7.204672874649987e-05,297.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,9.754542406881228e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129333496094,0.0,0.0,0.000462713476736,287.3584289550781,294.1499938964844,287.54998779296875,285.97784423828125,287.7062683105469,287.54998779296875,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869890054687,4.342705306470407e-09,0.0009869845816865,-0.0104295033961534,0.0,0.0,0.0,-0.0069656795822083,60.0,0.1679889857769012,-0.0,-6.64177406406452e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,9.263148967875168e-05,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126281738281,0.0,0.0,0.0001121772802434,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.412841796875,0.0,0.0,7.204672874649987e-05,297.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,9.754542406881228e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129333496094,0.0,0.0,0.000462713476736,287.3584289550781,294.1499938964844,287.54998779296875,285.97784423828125,287.7062683105469,287.54998779296875,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869890054687,4.342705306470407e-09,0.0009869845816865,-0.0104295033961534,0.0,0.0,0.0,-0.0069656795822083,60.0,0.1679889857769012,-0.0,-6.64177406406452e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,9.262855746783316e-05,297.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.411376953125,0.0,0.0,0.0001121737223002,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,7.204444409580901e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,9.754233178682624e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,0.0004626988084055,287.35760498046875,294.1499938964844,287.5483703613281,285.98638916015625,287.7035217285156,287.5498352050781,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869575733318,4.339030912348107e-09,0.0009869531495496,-0.0104198763146996,0.0,0.0,0.0,-0.0069638579152524,60.0,0.1673624068498611,-0.0,-6.641350580594009e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,9.262855746783316e-05,297.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.411376953125,0.0,0.0,0.0001121737223002,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,7.204444409580901e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,9.754233178682624e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,0.0004626988084055,287.35760498046875,294.1499938964844,287.5483703613281,285.98638916015625,287.7035217285156,287.5498352050781,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869575733318,4.339030912348107e-09,0.0009869531495496,-0.0104198763146996,0.0,0.0,0.0,-0.0069638579152524,60.0,0.1673624068498611,-0.0,-6.641350580594009e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,9.261938248528168e-05,297.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101257324219,0.0,0.0,0.0001121626119129,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,7.20373063813895e-05,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,9.753266931511462e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,0.0004626529698725,287.3567810058594,294.1499938964844,287.54364013671875,285.9919738769531,287.7007751464844,287.5491638183594,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.327582736607383e-09,0.0009868553606793,-0.0103898821398615,0.0,0.0,0.0,-0.006958182901144,60.0,0.1652077734470367,-0.0,-6.640033234361908e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,9.261938248528168e-05,297.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101257324219,0.0,0.0,0.0001121626119129,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,7.20373063813895e-05,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,9.753266931511462e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,0.0004626529698725,287.3567810058594,294.1499938964844,287.54364013671875,285.9919738769531,287.7007751464844,287.5491638183594,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.327582736607383e-09,0.0009868553606793,-0.0103898821398615,0.0,0.0,0.0,-0.006958182901144,60.0,0.1652077734470367,-0.0,-6.640033234361908e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
