time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12362700,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,9.261290688300504e-05,297.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,0.0001121547684306,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,7.203226414276287e-05,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,9.752585174283011e-05,298.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0004626206355169,287.3563537597656,294.1499938964844,287.5401611328125,285.99371337890625,287.6993713378906,287.54852294921875,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867906337603,4.319506974326259e-09,0.0009867863263934,-0.0103687234222888,0.0,0.0,0.0,-0.006954179611057,60.0,0.1633235514163971,-0.0,-6.639103844463534e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,9.260491060558708e-05,297.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089050292969,0.0,0.0,0.000112145091407,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091186523437,0.0,0.0,7.202605047496036e-05,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,9.751743345987052e-05,298.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,0.0004625807050615,287.35595703125,294.1499938964844,287.5360107421875,285.9947814941406,287.6979675292969,287.5475769042969,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867054177448,4.309542944724853e-09,0.0009867011103779,-0.0103426165878772,0.0,0.0,0.0,-0.0069492394104599,60.0,0.1609641909599304,-0.0,-6.637957028488017e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,9.2585280071944e-05,297.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40771484375,0.0,0.0,0.0001121213135775,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,7.201077823992819e-05,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,9.7496755188331e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,0.0004624826251529,287.35516357421875,294.1499938964844,287.52569580078125,285.9950561523437,287.69500732421875,287.5448913574219,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.2850660797455475e-09,0.0009864917956292,-0.0102784857153892,0.0,0.0,0.0,-0.0069371052086353,60.0,0.1549523472785949,-0.0,-6.6351411476262e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,9.2585280071944e-05,297.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40771484375,0.0,0.0,0.0001121213135775,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,7.201077823992819e-05,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,9.7496755188331e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,0.0004624826251529,287.35516357421875,294.1499938964844,287.52569580078125,285.9950561523437,287.69500732421875,287.5448913574219,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.2850660797455475e-09,0.0009864917956292,-0.0102784857153892,0.0,0.0,0.0,-0.0069371052086353,60.0,0.1549523472785949,-0.0,-6.6351411476262e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070129394531,0.0,0.0,9.25665590330027e-05,297.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,0.0001120986489695,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,7.199622632469982e-05,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070129394531,0.0,0.0,9.74770518951118e-05,298.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070129394531,0.0,0.0,0.0004623891436494,287.3545227050781,294.1499938964844,287.51568603515625,285.9935913085937,287.69256591796875,287.5417175292969,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862965671345,4.261737185373704e-09,0.0009862923761829,-0.0102173630148172,0.0,0.0,0.0,-0.006925540510565,60.0,0.1488127410411834,-0.0,-6.632457427713234e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,9.256143675884232e-05,297.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.406494140625,0.0,0.0,0.0001120924425777,297.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,7.199223909992725e-05,297.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,9.747165313456208e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,0.0004623635322786,287.3543701171875,294.1499938964844,287.5129699707031,285.99298095703125,287.6919250488281,287.54083251953125,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862419683486,4.2553498502684314e-09,0.0009862376609817,-0.0102006271481513,0.0,0.0,0.0,-0.0069223740138113,60.0,0.1471505463123321,-0.0,-6.631722726524458e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,9.253363532479852e-05,297.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40533447265625,0.0,0.0,0.0001120587767218,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,7.19706149538979e-05,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,9.74423746811226e-05,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,0.0004622246779035,287.3536071777344,294.1499938964844,287.4979858398437,285.9888000488281,287.68865966796875,287.5352783203125,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220701121937509e-09,0.0009859413839876,-0.0101098455488681,0.0,0.0,0.0,-0.0069051971659064,60.0,0.1377178728580474,-0.0,-6.627738002862317e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,9.253363532479852e-05,297.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40533447265625,0.0,0.0,0.0001120587767218,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,7.19706149538979e-05,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,9.74423746811226e-05,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,0.0004622246779035,287.3536071777344,294.1499938964844,287.4979858398437,285.9888000488281,287.68865966796875,287.5352783203125,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220701121937509e-09,0.0009859413839876,-0.0101098455488681,0.0,0.0,0.0,-0.0069051971659064,60.0,0.1377178728580474,-0.0,-6.627738002862317e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,9.250295261153953e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,0.0001120216184062,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,7.194674981292337e-05,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,9.741006942931564e-05,298.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,0.0004620714171323,287.35284423828125,294.1499938964844,287.4810485839844,285.982666015625,287.6851501464844,287.5282592773437,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096520036458,0.0,0.0,0.0,-0.0068862391635775,60.0,0.1268938183784485,-0.0,-6.623341874956169e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,9.250295261153953e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,0.0001120216184062,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,7.194674981292337e-05,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,9.741006942931564e-05,298.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,0.0004620714171323,287.35284423828125,294.1499938964844,287.4810485839844,285.982666015625,287.6851501464844,287.5282592773437,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096520036458,0.0,0.0,0.0,-0.0068862391635775,60.0,0.1268938183784485,-0.0,-6.623341874956169e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,9.248665446648374e-05,297.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.403564453125,0.0,0.0,0.0001120018787332,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037475585937,0.0,0.0,7.193407509475946e-05,297.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,9.739290544530375e-05,298.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,0.0004619899846147,287.3524475097656,294.1499938964844,287.47186279296875,285.9789733886719,287.68328857421875,287.5240783691406,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098544487264,4.162144850994309e-09,0.0009854406816884,-0.0099564231932163,0.0,0.0,0.0,-0.0068761683069169,60.0,0.1209472194314003,-0.0,-6.62100703152646e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032592773437,0.0,0.0,9.246984700439498e-05,297.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029846191406,0.0,0.0,0.0001119815206038,297.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,7.192100019892678e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032592773437,0.0,0.0,9.737520304042846e-05,298.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032592773437,0.0,0.0,0.0004619060491677,287.3520812988281,294.1499938964844,287.4623107910156,285.974853515625,287.6813659667969,287.5195617675781,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141198495233311e-09,0.0009852616349235,-0.0099015422165393,0.0,0.0,0.0,-0.0068657840602099,60.0,0.1147180646657943,-0.0,-6.618600423280442e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.402099609375,0.0,0.0,9.243514068657532e-05,297.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,0.0001119394873967,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,7.189400639617816e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.402099609375,0.0,0.0,9.733865590533242e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021301269531,0.0,0.0,0.0004617326485458,287.3513488769531,294.1499938964844,287.4419860839844,285.96551513671875,287.67730712890625,287.5094299316406,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1014736220240593,-0.0,-6.613630887386536e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.402099609375,0.0,0.0,9.243514068657532e-05,297.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,0.0001119394873967,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,7.189400639617816e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.402099609375,0.0,0.0,9.733865590533242e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021301269531,0.0,0.0,0.0004617326485458,287.3513488769531,294.1499938964844,287.4419860839844,285.96551513671875,287.67730712890625,287.5094299316406,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1014736220240593,-0.0,-6.613630887386536e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,9.239966311724856e-05,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,0.000111896522867,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,7.186640868894756e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,9.730129386298358e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,0.0004615554353222,287.3506164550781,294.1499938964844,287.4203796386719,285.95489501953125,287.6729736328125,287.4978332519531,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845136664807,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0872413367033004,-0.0,-6.608553348996793e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,9.239966311724856e-05,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,0.000111896522867,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,7.186640868894756e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,9.730129386298358e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,0.0004615554353222,287.3506164550781,294.1499938964844,287.4203796386719,285.95489501953125,287.6729736328125,287.4978332519531,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845136664807,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0872413367033004,-0.0,-6.608553348996793e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,9.236422920366748e-05,297.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,0.0001118536165449,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,7.183885463746265e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,9.726398275233804e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,0.0004613784549292,287.3498840332031,294.1499938964844,287.39764404296875,285.94317626953125,287.6683044433594,287.48486328125,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.072187952697277,-0.0,-6.60348433711988e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,9.236422920366748e-05,297.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,0.0001118536165449,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,7.183885463746265e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,9.726398275233804e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,0.0004613784549292,287.3498840332031,294.1499938964844,287.39764404296875,285.94317626953125,287.6683044433594,287.48486328125,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.072187952697277,-0.0,-6.60348433711988e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,9.232964657712728e-05,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,0.0001118117361329,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,7.181195542216301e-05,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,9.722756658447906e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,0.0004612056945916,287.34918212890625,294.1499938964844,287.3739929199219,285.9306335449219,287.6632995605469,287.4706115722656,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0564665161073207,-0.0,-6.59853895967899e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,9.232964657712728e-05,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,0.0001118117361329,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,7.181195542216301e-05,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,9.722756658447906e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,0.0004612056945916,287.34918212890625,294.1499938964844,287.3739929199219,285.9306335449219,287.6632995605469,287.4706115722656,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0564665161073207,-0.0,-6.59853895967899e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982238769531,0.0,0.0,9.23128754948266e-05,297.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39794921875,0.0,0.0,0.0001117914216592,297.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39813232421875,0.0,0.0,7.179890963016078e-05,297.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,9.720990055939184e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982238769531,0.0,0.0,0.0004611219046637,287.3488464355469,294.1499938964844,287.3619079589844,285.924072265625,287.6606750488281,287.4630126953125,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835925884544,3.945565207885693e-09,0.0009835886303335,-0.0093889636918902,0.0,0.0,0.0,-0.0067688003182411,60.0,0.0483989752829074,-0.0,-6.5961408779458e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,9.229664283338934e-05,297.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0001117717620218,297.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975830078125,0.0,0.0,7.178628584370017e-05,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,9.719280933495612e-05,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,0.000461040821392,287.3485107421875,294.1499938964844,287.3497009277344,285.9173889160156,287.657958984375,287.4551696777344,287.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925335612109393e-09,0.0009834156371653,-0.0093359593302011,0.0,0.0,0.0,-0.0067587713710963,60.0,0.0402215793728828,-0.0,-6.593820955913543e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,9.226612019119784e-05,297.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,0.000111734807433,297.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,7.176254439400509e-05,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,9.716067143017426e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,0.0004608883755281,287.3478088378906,294.1499938964844,287.324951171875,285.9037170410156,287.6523132324219,287.43865966796875,287.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887299815374945e-09,0.0009830903727561,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.0236140843480825,-0.0,-6.58945964460145e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,9.226612019119784e-05,297.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,0.000111734807433,297.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,7.176254439400509e-05,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,9.716067143017426e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,0.0004608883755281,287.3478088378906,294.1499938964844,287.324951171875,285.9037170410156,287.6523132324219,287.43865966796875,287.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887299815374945e-09,0.0009830903727561,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.0236140843480825,-0.0,-6.58945964460145e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,9.224152017850427e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,0.0001117050123866,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39556884765625,0.0,0.0,7.174340862547979e-05,297.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,9.713476174511015e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,0.0004607654700521,287.34722900390625,294.1499938964844,287.3030090332031,285.8915100097656,287.6470642089844,287.4233703613281,287.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828320471569,3.856635455434798e-09,0.0009828282054513,-0.0091559551656246,0.0,0.0,0.0,-0.0067247133702039,60.0,0.0088163781911134,-0.0,-6.585944589687642e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,9.223837696481496e-05,297.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952941894531,0.0,0.0,0.0001117012070608,297.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,7.174096390372142e-05,297.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,9.71314511843957e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0004607497830875,287.3471374511719,294.1499938964844,287.29998779296875,285.88983154296875,287.6463317871094,287.4212646484375,287.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827985195443,3.8527185886039206e-09,0.0009827946778386,-0.0091456929221749,0.0,0.0,0.0,-0.0067227715626358,60.0,0.0067916461266577,-0.0,-6.585495526678642e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,9.2214293545112e-05,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39422607421875,0.0,0.0,0.0001116720450227,297.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,7.172223558882251e-05,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,9.710609447211029e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,0.0004606294969562,287.3464660644531,294.1499938964844,287.2750244140625,285.8759155273437,287.6400146484375,287.4029846191406,287.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825418237596,3.822707483891463e-09,0.0009825380984693,-0.0090670594945549,0.0,0.0,0.0,-0.0067078941501677,60.0,-0.0101040201261639,-0.0,-6.582056499837563e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,9.2214293545112e-05,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39422607421875,0.0,0.0,0.0001116720450227,297.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,7.172223558882251e-05,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,9.710609447211029e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,0.0004606294969562,287.3464660644531,294.1499938964844,287.2750244140625,285.8759155273437,287.6400146484375,287.4029846191406,287.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825418237596,3.822707483891463e-09,0.0009825380984693,-0.0090670594945549,0.0,0.0,0.0,-0.0067078941501677,60.0,-0.0101040201261639,-0.0,-6.582056499837563e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,9.219391358783469e-05,297.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,0.0001116473576985,297.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,7.170638127718121e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,9.708463039714844e-05,298.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,0.0004605276917573,287.3458251953125,294.1499938964844,287.25030517578125,285.8621826171875,287.6333923339844,287.384033203125,287.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797302472463571e-09,0.0009823207510635,-0.0090004932135343,0.0,0.0,0.0,-0.0066952994093298,60.0,-0.0269335526973009,-0.0,-6.579145406249154e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,9.219391358783469e-05,297.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,0.0001116473576985,297.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,7.170638127718121e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,9.708463039714844e-05,298.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,0.0004605276917573,287.3458251953125,294.1499938964844,287.25030517578125,285.8621826171875,287.6333923339844,287.384033203125,287.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797302472463571e-09,0.0009823207510635,-0.0090004932135343,0.0,0.0,0.0,-0.0066952994093298,60.0,-0.0269335526973009,-0.0,-6.579145406249154e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,9.218526975018904e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,0.0001116368948714,297.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,7.169966556830332e-05,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,9.707552817417307e-05,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,0.0004604845307767,287.34552001953125,294.1499938964844,287.2380676269531,285.85546875,287.62994384765625,287.3742980957031,287.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.7865279800541884e-09,0.0009822286665439,-0.0089722629636526,0.0,0.0,0.0,-0.0066899582743644,60.0,-0.0352679938077926,-0.0,-6.57791119351714e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,9.217772458214311e-05,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,0.0001116277489927,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,7.169378659455106e-05,297.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,9.70675828284584e-05,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,0.0004604468122124,287.3451843261719,294.1499938964844,287.2260131835937,285.848876953125,287.6264343261719,287.36444091796875,287.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821519488468,3.777115953340626e-09,0.0009821482235565,-0.0089476015418767,0.0,0.0,0.0,-0.0066852918826043,60.0,-0.0435267500579357,-0.0,-6.57683330018699e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,9.216598846251144e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,0.0001116135390475,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39129638671875,0.0,0.0,7.168466254370287e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,9.705522825242952e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,0.0004603881970979,287.34454345703125,294.1499938964844,287.2023620605469,285.836181640625,287.6191711425781,287.34442138671875,287.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624867665897455e-09,0.0009820230770856,-0.0089092710986733,0.0,0.0,0.0,-0.0066780396737158,60.0,-0.0597124882042408,-0.0,-6.575157840416068e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,9.216598846251144e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,0.0001116135390475,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39129638671875,0.0,0.0,7.168466254370287e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,9.705522825242952e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,0.0004603881970979,287.34454345703125,294.1499938964844,287.2023620605469,285.836181640625,287.6191711425781,287.34442138671875,287.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624867665897455e-09,0.0009820230770856,-0.0089092710986733,0.0,0.0,0.0,-0.0066780396737158,60.0,-0.0597124882042408,-0.0,-6.575157840416068e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.390380859375,0.0,0.0,9.215805039275438e-05,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39013671875,0.0,0.0,0.0001116039275075,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902893066406,0.0,0.0,7.167849253164604e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,9.704686817713082e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390380859375,0.0,0.0,0.0004603485576808,287.34393310546875,294.1499938964844,287.1796264648437,285.8243103027344,287.6116638183594,287.3240661621094,287.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0754333287477493,-0.0,-6.574023814209795e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.390380859375,0.0,0.0,9.215805039275438e-05,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39013671875,0.0,0.0,0.0001116039275075,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902893066406,0.0,0.0,7.167849253164604e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,9.704686817713082e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390380859375,0.0,0.0,0.0004603485576808,287.34393310546875,294.1499938964844,287.1796264648437,285.8243103027344,287.6116638183594,287.3240661621094,287.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0754333287477493,-0.0,-6.574023814209795e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,9.215420141117649e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,0.0001115992636187,297.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,7.1675494837109e-05,297.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,9.70428081927821e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,0.000460329290945,287.34332275390625,294.1499938964844,287.1579895019531,285.8134765625,287.6039123535156,287.3035888671875,287.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.0904828310012817,-0.0,-6.573473143589581e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,9.215420141117649e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,0.0001115992636187,297.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,7.1675494837109e-05,297.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,9.70428081927821e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,0.000460329290945,287.34332275390625,294.1499938964844,287.1579895019531,285.8134765625,287.6039123535156,287.3035888671875,287.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.0904828310012817,-0.0,-6.573473143589581e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,9.215388126904144e-05,297.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,0.0001115988779929,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883361816406,0.0,0.0,7.167524745455012e-05,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,9.704247349873184e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,0.0004603277193382,287.3427124023437,294.1499938964844,287.1376953125,285.8039245605469,287.5959167480469,287.2830810546875,287.3044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.1047069579362869,-0.0,-6.573426247769022e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
