time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12365040,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,9.215388126904144e-05,297.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,0.0001115988779929,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883361816406,0.0,0.0,7.167524745455012e-05,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,9.704247349873184e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,0.0004603277193382,287.3427124023437,294.1499938964844,287.1376953125,285.8039245605469,287.5959167480469,287.2830810546875,287.3044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.1047069579362869,-0.0,-6.573426247769022e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879089355469,0.0,0.0,9.21548853511922e-05,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,0.0001116000930778,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,7.167602598201483e-05,297.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38787841796875,0.0,0.0,9.704352851258592e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879089355469,0.0,0.0,0.000460332725197,287.3424072265625,294.1499938964844,287.12811279296875,285.7996826171875,287.59185791015625,287.2728576660156,287.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819081751629,3.74861075513877e-09,0.0009819043334573,-0.0088729141280055,0.0,0.0,0.0,-0.0066711604595184,60.0,-0.1114525869488716,-0.0,-6.573568356316174e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874206542969,0.0,0.0,9.215665340889244e-05,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,0.0001116022322094,297.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,7.167740113800392e-05,297.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874206542969,0.0,0.0,9.704539115773514e-05,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874206542969,0.0,0.0,0.0004603415436577,287.3421325683594,294.1499938964844,287.11895751953125,285.7958374023437,287.5877380371094,287.2627258300781,287.3045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.750805444013849e-09,0.0009819230763241,-0.0088786650449037,0.0,0.0,0.0,-0.0066722487099468,60.0,-0.1179421618580818,-0.0,-6.573819888444632e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,9.21620667213574e-05,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38623046875,0.0,0.0,0.0001116087951231,297.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,7.168161391746253e-05,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,9.705109550850466e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,0.00046036861022,287.341552734375,294.1499938964844,287.1019897460937,285.7894592285156,287.57940673828125,287.24267578125,287.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.1300843954086303,-0.0,-6.574591537855667e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,9.21620667213574e-05,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38623046875,0.0,0.0,0.0001116087951231,297.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,7.168161391746253e-05,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,9.705109550850466e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,0.00046036861022,287.341552734375,294.1499938964844,287.1019897460937,285.7894592285156,287.57940673828125,287.24267578125,287.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.1300843954086303,-0.0,-6.574591537855667e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,9.216889884555712e-05,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,0.000111617060611,297.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,7.168692536652088e-05,297.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,9.705828415462749e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,0.0004604027199093,287.34100341796875,294.1499938964844,287.08758544921875,285.7850952148437,287.5712890625,287.22393798828125,287.3046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.766041700714595e-09,0.0009820533450692,-0.0089185861870646,0.0,0.0,0.0,-0.006679801736027,60.0,-0.1405678540468216,-0.0,-6.57556498140366e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.385498046875,0.0,0.0,9.216921898769216e-05,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,0.0001116174462367,297.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,7.168717274907976e-05,297.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.385498046875,0.0,0.0,9.705862612463534e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.385498046875,0.0,0.0,0.00046040432062,287.3409729003906,294.1499938964844,287.0870361328125,285.78497314453125,287.5709533691406,287.22314453125,287.3046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766439160557411e-09,0.0009820568375289,-0.0089196283370256,0.0,0.0,0.0,-0.0066799987107515,60.0,-0.1409832686185836,-0.0,-6.575610456138747e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,9.217760089086367e-05,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,0.0001116275961976,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844909667969,0.0,0.0,7.169369200710207e-05,297.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,9.706745186122134e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,0.0004604461719281,287.34039306640625,294.1499938964844,287.0743103027344,285.7825927734375,287.5624084472656,287.2043762207031,287.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1504291743040084,-0.0,-6.57680487847756e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,9.217760089086367e-05,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,0.0001116275961976,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844909667969,0.0,0.0,7.169369200710207e-05,297.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,9.706745186122134e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,0.0004604461719281,287.34039306640625,294.1499938964844,287.0743103027344,285.7825927734375,287.5624084472656,287.2043762207031,287.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1504291743040084,-0.0,-6.57680487847756e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,9.218639752361923e-05,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,0.0001116382554755,297.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,7.170053868321702e-05,297.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,9.70767214312218e-05,298.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,0.000460490147816,287.33984375,294.1499938964844,287.0639953613281,285.7825622558594,287.5538330078125,287.1864929199219,287.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.15833280980587,-0.0,-6.578059696948912e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,9.218639752361923e-05,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,0.0001116382554755,297.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,7.170053868321702e-05,297.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,9.70767214312218e-05,298.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,0.000460490147816,287.33984375,294.1499938964844,287.0639953613281,285.7825622558594,287.5538330078125,287.1864929199219,287.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.15833280980587,-0.0,-6.578059696948912e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,9.219075582223012e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,0.0001116435305448,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38311767578125,0.0,0.0,7.170392200350761e-05,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,9.708130528451876e-05,298.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,0.0004605118883773,287.3395690917969,294.1499938964844,287.0598449707031,285.78350830078125,287.5495300292969,287.1780090332031,287.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,-0.0066932872869074,60.0,-0.1616146713495254,-0.0,-6.578680711299968e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827209472656,0.0,0.0,9.21949467738159e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38250732421875,0.0,0.0,0.0001116486091632,297.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826599121094,0.0,0.0,7.170718890847638e-05,297.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827209472656,0.0,0.0,9.708572179079056e-05,298.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827209472656,0.0,0.0,0.0004605328722391,287.3392944335937,294.1499938964844,287.0563659667969,285.7850952148437,287.54522705078125,287.1698303222656,287.3047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,-0.0066958763636648,60.0,-0.1644671410322189,-0.0,-6.579278988283478e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,9.220250649377704e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.381591796875,0.0,0.0,0.0001116577623179,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,7.171306788222864e-05,297.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,9.709368168842047e-05,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,0.0004605706199072,287.3387451171875,294.1499938964844,287.0516357421875,285.7903747558594,287.53668212890625,287.1544494628906,287.3047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.168835699558258,-0.0,-6.580356881613626e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,9.220250649377704e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.381591796875,0.0,0.0,0.0001116577623179,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,7.171306788222864e-05,297.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,9.709368168842047e-05,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,0.0004605706199072,287.3387451171875,294.1499938964844,287.0516357421875,285.7903747558594,287.53668212890625,287.1544494628906,287.3047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.168835699558258,-0.0,-6.580356881613626e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,9.220852371072397e-05,297.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,0.0001116650455514,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,7.171774632297456e-05,297.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,9.71000117715448e-05,298.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,0.0004606006550602,287.3382263183594,294.1499938964844,287.04998779296875,285.79864501953125,287.5282287597656,287.14068603515625,287.3047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1711312681436538,-0.0,-6.581213796152954e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,9.220852371072397e-05,297.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,0.0001116650455514,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,7.171774632297456e-05,297.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,9.71000117715448e-05,298.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,0.0004606006550602,287.3382263183594,294.1499938964844,287.04998779296875,285.79864501953125,287.5282287597656,287.14068603515625,287.3047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1711312681436538,-0.0,-6.581213796152954e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800048828125,0.0,0.0,9.222344669979066e-05,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,0.0001116831190302,297.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,7.172935147536919e-05,297.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800048828125,0.0,0.0,9.711572783999144e-05,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800048828125,0.0,0.0,0.0004606752190738,287.33770751953125,294.1499938964844,287.0516357421875,285.81005859375,287.5199584960937,287.1287536621094,287.3047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964855626225,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1712893694639206,-0.0,-6.583343292732027e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800048828125,0.0,0.0,9.222344669979066e-05,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,0.0001116831190302,297.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,7.172935147536919e-05,297.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800048828125,0.0,0.0,9.711572783999144e-05,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800048828125,0.0,0.0,0.0004606752190738,287.33770751953125,294.1499938964844,287.0516357421875,285.81005859375,287.5199584960937,287.1287536621094,287.3047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964855626225,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1712893694639206,-0.0,-6.583343292732027e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,9.225497342413291e-05,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,0.0001117213032557,297.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,7.175387145252898e-05,297.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,9.714892803458496e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,0.0004608326999004,287.3371887207031,294.1499938964844,287.0563659667969,285.8244323730469,287.5118713378906,287.118896484375,287.3047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732084206571934e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1692224740982055,-0.0,-6.587843870420329e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,9.225497342413291e-05,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,0.0001117213032557,297.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,7.175387145252898e-05,297.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,9.714892803458496e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,0.0004608326999004,287.3371887207031,294.1499938964844,287.0563659667969,285.8244323730469,287.5118713378906,287.118896484375,287.3047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732084206571934e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1692224740982055,-0.0,-6.587843870420329e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786926269531,0.0,0.0,9.227673581335694e-05,297.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785095214844,0.0,0.0,0.0001117476494982,297.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,7.177079532993957e-05,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786926269531,0.0,0.0,9.717184730106963e-05,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786926269531,0.0,0.0,0.0004609414027072,287.3369445800781,294.1499938964844,287.0598449707031,285.83270263671875,287.5079040527344,287.1147155761719,287.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.9003120733127625e-09,0.0009832014329731,-0.0092703942209482,0.0,0.0,0.0,-0.0067463647574186,60.0,-0.1674715727567672,-0.0,-6.590951073803808e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,9.230266005033629e-05,297.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780822753906,0.0,0.0,0.0001117790525313,297.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,7.179096428444609e-05,297.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,9.719914669403806e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,0.0004610709147527,287.336669921875,294.1499938964844,287.0639953613281,285.84161376953125,287.5040283203125,287.111083984375,287.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.932612013812786e-09,0.0009834775701165,-0.0093550244346261,0.0,0.0,0.0,-0.0067623769864439,60.0,-0.165241539478302,-0.0,-6.594655133085325e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774108886719,0.0,0.0,9.236528421752156e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,0.0001118548825616,297.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773498535156,0.0,0.0,7.183966954471543e-05,297.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774108886719,0.0,0.0,9.72650886978954e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774108886719,0.0,0.0,0.0004613837227225,287.336181640625,294.1499938964844,287.0743103027344,285.8613586425781,287.4964904785156,287.1053771972656,287.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1594687849283218,-0.0,-6.60360512938496e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774108886719,0.0,0.0,9.236528421752156e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,0.0001118548825616,297.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773498535156,0.0,0.0,7.183966954471543e-05,297.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774108886719,0.0,0.0,9.72650886978954e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774108886719,0.0,0.0,0.0004613837227225,287.336181640625,294.1499938964844,287.0743103027344,285.8613586425781,287.4964904785156,287.1053771972656,287.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1594687849283218,-0.0,-6.60360512938496e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765563964844,0.0,0.0,9.244096145266668e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763732910156,0.0,0.0,0.0001119465305237,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,7.189853204181418e-05,297.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765563964844,0.0,0.0,9.734478226164356e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765563964844,0.0,0.0,0.0004617617232725,287.335693359375,294.1499938964844,287.0870361328125,285.8834533691406,287.4892578125,287.1019897460937,287.3046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.0098064141348004,0.0,0.0,0.0,-0.0068477834574878,60.0,-0.1519007980823516,-0.0,-6.614429537421529e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765563964844,0.0,0.0,9.244096145266668e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763732910156,0.0,0.0,0.0001119465305237,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,7.189853204181418e-05,297.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765563964844,0.0,0.0,9.734478226164356e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765563964844,0.0,0.0,0.0004617617232725,287.335693359375,294.1499938964844,287.0870361328125,285.8834533691406,287.4892578125,287.1019897460937,287.3046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.0098064141348004,0.0,0.0,0.0,-0.0068477834574878,60.0,-0.1519007980823516,-0.0,-6.614429537421529e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,9.252830932382494e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,0.0001120523083955,297.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37567138671875,0.0,0.0,7.196646765805781e-05,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757019042969,0.0,0.0,9.743676491780208e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,0.0004621980478987,287.335205078125,294.1499938964844,287.1019897460937,285.9076843261719,287.4823913574219,287.10107421875,287.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858853882178,4.213706272793161e-09,0.0009858811972662,-0.0100915199145674,0.0,0.0,0.0,-0.0069017275236546,60.0,-0.1427368223667144,-0.0,-6.626934379028171e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,9.252830932382494e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,0.0001120523083955,297.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37567138671875,0.0,0.0,7.196646765805781e-05,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757019042969,0.0,0.0,9.743676491780208e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,0.0004621980478987,287.335205078125,294.1499938964844,287.1019897460937,285.9076843261719,287.4823913574219,287.10107421875,287.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858853882178,4.213706272793161e-09,0.0009858811972662,-0.0100915199145674,0.0,0.0,0.0,-0.0069017275236546,60.0,-0.1427368223667144,-0.0,-6.626934379028171e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748779296875,0.0,0.0,9.26250868360512e-05,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,0.0001121695022447,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748474121094,0.0,0.0,7.204173743957654e-05,297.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748779296875,0.0,0.0,9.753867925610392e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748779296875,0.0,0.0,0.0004626814916264,287.334716796875,294.1499938964844,287.11895751953125,285.9338684082031,287.4759216308594,287.10272216796875,287.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334270276018515e-09,0.0009869121713563,-0.0104074040427804,0.0,0.0,0.0,-0.0069614960812032,60.0,-0.1321275979280471,-0.0,-6.640802752144738e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748779296875,0.0,0.0,9.26250868360512e-05,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,0.0001121695022447,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748474121094,0.0,0.0,7.204173743957654e-05,297.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748779296875,0.0,0.0,9.753867925610392e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748779296875,0.0,0.0,0.0004626814916264,287.334716796875,294.1499938964844,287.11895751953125,285.9338684082031,287.4759216308594,287.10272216796875,287.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334270276018515e-09,0.0009869121713563,-0.0104074040427804,0.0,0.0,0.0,-0.0069614960812032,60.0,-0.1321275979280471,-0.0,-6.640802752144738e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744812011719,0.0,0.0,9.267634595744312e-05,297.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,0.0001122315807151,297.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744201660156,0.0,0.0,7.208160968730226e-05,297.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744812011719,0.0,0.0,9.759265958564356e-05,298.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744812011719,0.0,0.0,0.0004629375471267,287.33447265625,294.1499938964844,287.12811279296875,285.9476318359375,287.4728698730469,287.1046142578125,287.3045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874625829979,4.398130304394954e-09,0.0009874581592157,-0.0105747198686003,0.0,0.0,0.0,-0.0069931545294821,60.0,-0.1262847185134887,-0.0,-6.648154737831646e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740539550781,0.0,0.0,9.272924944525585e-05,297.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,0.0001122956455219,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,7.212275522761047e-05,297.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740539550781,0.0,0.0,9.764836431713776e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740539550781,0.0,0.0,0.0004632017808035,287.3342590332031,294.1499938964844,287.1376953125,285.9617614746094,287.46990966796875,287.107177734375,287.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880262659862,4.464032699047493e-09,0.0009880217257887,-0.0107473852112889,0.0,0.0,0.0,-0.0070258248597383,60.0,-0.1201467737555503,-0.0,-6.655746176420507e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,9.283811232307926e-05,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,0.0001124274785979,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,7.220742554636672e-05,297.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,9.776300430530682e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,0.0004637456149794,287.33380126953125,294.1499938964844,287.1579895019531,285.9911804199219,287.4643249511719,287.1141662597656,287.3044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1070931553840637,-0.0,-6.671382379863644e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,9.283811232307926e-05,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,0.0001124274785979,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,7.220742554636672e-05,297.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,9.776300430530682e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,0.0004637456149794,287.33380126953125,294.1499938964844,287.1579895019531,285.9911804199219,287.4643249511719,287.1141662597656,287.3044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1070931553840637,-0.0,-6.671382379863644e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,9.294854680774732e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,0.0001125612106989,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,7.229331822600216e-05,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,9.787929593585432e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,0.000464297219878,287.3333435058594,294.1499938964844,287.1796264648437,286.0218811035156,287.459228515625,287.1237487792969,287.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737229719609104e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0929836630821228,-0.0,-6.687261588922412e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,9.294854680774732e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,0.0001125612106989,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,7.229331822600216e-05,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,9.787929593585432e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,0.000464297219878,287.3333435058594,294.1499938964844,287.1796264648437,286.0218811035156,287.459228515625,287.1237487792969,287.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737229719609104e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0929836630821228,-0.0,-6.687261588922412e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,9.30570749915205e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714599609375,0.0,0.0,0.0001126926435972,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37158203125,0.0,0.0,7.23777266102843e-05,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,9.79935794021003e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,0.0004648393660318,287.3328857421875,294.1499938964844,287.2023620605469,286.0536499023437,287.4545593261719,287.1357727050781,287.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0780205056071281,-0.0,-6.702886423681775e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,9.30570749915205e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714599609375,0.0,0.0,0.0001126926435972,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37158203125,0.0,0.0,7.23777266102843e-05,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,9.79935794021003e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,0.0004648393660318,287.3328857421875,294.1499938964844,287.2023620605469,286.0536499023437,287.4545593261719,287.1357727050781,287.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0780205056071281,-0.0,-6.702886423681775e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
