time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12367380,297.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,9.315980423707516e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,0.0001128170479205,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,7.245763117680326e-05,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,9.810175833990796e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,0.0004653525247704,287.3324279785156,294.1499938964844,287.2260131835937,286.0863037109375,287.4504089355469,287.150146484375,287.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.0004160812022755e-09,0.0009926084894686,-0.0121526876464486,0.0,0.0,0.0,-0.0072917342185974,60.0,-0.0623155683279037,-0.0,-6.717692713209544e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,9.315980423707516e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,0.0001128170479205,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,7.245763117680326e-05,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,9.810175833990796e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,0.0004653525247704,287.3324279785156,294.1499938964844,287.2260131835937,286.0863037109375,287.4504089355469,287.150146484375,287.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.0004160812022755e-09,0.0009926084894686,-0.0121526876464486,0.0,0.0,0.0,-0.0072917342185974,60.0,-0.0623155683279037,-0.0,-6.717692713209544e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704528808594,0.0,0.0,9.320798562839629e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,0.0001128754011006,297.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,7.249510963447392e-05,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704528808594,0.0,0.0,9.815250086830928e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,0.0004655932134483,287.33221435546875,294.1499938964844,287.2380676269531,286.1028747558594,287.44854736328125,287.1581420898437,287.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931268868967,5.060442287430078e-09,0.0009931217646226,-0.0123099498450756,0.0,0.0,0.0,-0.0073214918375015,60.0,-0.0542347207665443,-0.0,-6.724642531708015e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,9.325341670773923e-05,297.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,0.0001129304146161,297.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700256347656,0.0,0.0,7.253043440869078e-05,297.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,9.820033301366492e-05,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,0.0004658201069105,287.3320007324219,294.1499938964844,287.25030517578125,286.1195983886719,287.44677734375,287.1666259765625,287.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936108253896,5.117033019530481e-09,0.0009936057031154,-0.0124582098796963,0.0,0.0,0.0,-0.0073495465330779,60.0,-0.0460285283625125,-0.0,-6.731198709530872e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,9.333549678558484e-05,297.84375,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,0.000113029811473,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692626953125,0.0,0.0,7.259428093675524e-05,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,9.828677139012144e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,0.000466230121674,287.3315734863281,294.1499938964844,287.2750244140625,286.1533508300781,287.4435729980469,287.18487548828125,287.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0293317846953868,-0.0,-6.743051983448822e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,9.333549678558484e-05,297.84375,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,0.000113029811473,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692626953125,0.0,0.0,7.259428093675524e-05,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,9.828677139012144e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,0.000466230121674,287.3315734863281,294.1499938964844,287.2750244140625,286.1533508300781,287.4435729980469,287.18487548828125,287.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0293317846953868,-0.0,-6.743051983448822e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685302734375,0.0,0.0,9.340506221633404e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,0.0001131140597863,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,7.264838495757431e-05,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685302734375,0.0,0.0,9.836003300733864e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685302734375,0.0,0.0,0.0004665776214096,287.3311462402344,294.1499938964844,287.29998779296875,286.18731689453125,287.4409484863281,287.2048034667969,287.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0123460385948419,-0.0,-6.753106873702563e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685302734375,0.0,0.0,9.340506221633404e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,0.0001131140597863,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,7.264838495757431e-05,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685302734375,0.0,0.0,9.836003300733864e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685302734375,0.0,0.0,0.0004665776214096,287.3311462402344,294.1499938964844,287.29998779296875,286.18731689453125,287.4409484863281,287.2048034667969,287.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0123460385948419,-0.0,-6.753106873702563e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,9.346662409370764e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,0.000113188609248,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,7.269626803463325e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,9.842486178968102e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,0.0004668851615861,287.3307189941406,294.1499938964844,287.324951171875,286.2212829589844,287.4387512207031,287.2259521484375,287.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,0.0047455169260501,-0.0,-6.762010684724373e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,9.346662409370764e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,0.000113188609248,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,7.269626803463325e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,9.842486178968102e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,0.0004668851615861,287.3307189941406,294.1499938964844,287.324951171875,286.2212829589844,287.4387512207031,287.2259521484375,287.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,0.0047455169260501,-0.0,-6.762010684724373e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,9.352732013212516e-05,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,0.0001132621109718,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,7.274347444763407e-05,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,9.8488773801364e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,0.0004671883070841,287.330322265625,294.1499938964844,287.3497009277344,286.25506591796875,287.4370422363281,287.2480773925781,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249408007987e-09,0.0009965235367417,-0.0133521361276507,0.0,0.0,0.0,-0.0075187026523053,60.0,0.0217907205224037,-0.0,-6.770793703481105e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,9.352732013212516e-05,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,0.0001132621109718,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,7.274347444763407e-05,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,9.8488773801364e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,0.0004671883070841,287.330322265625,294.1499938964844,287.3497009277344,286.25506591796875,287.4370422363281,287.2480773925781,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249408007987e-09,0.0009965235367417,-0.0133521361276507,0.0,0.0,0.0,-0.0075187026523053,60.0,0.0217907205224037,-0.0,-6.770793703481105e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666687011719,0.0,0.0,9.356156078865752e-05,297.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,0.0001133035766542,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,7.277010445250198e-05,297.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666687011719,0.0,0.0,9.852482617134228e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666687011719,0.0,0.0,0.0004673593502957,287.3301086425781,294.1499938964844,287.3619079589844,286.2718200683594,287.43634033203125,287.25946044921875,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968937374651,5.500905064792505e-09,0.000996888265945,-0.0134638836607337,0.0,0.0,0.0,-0.007539848331362,60.0,0.0302500687539577,-0.0,-6.775751870691239e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,9.36009964789264e-05,297.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661499023437,0.0,0.0,0.00011335133604,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,7.280077988980338e-05,297.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,9.856635733740404e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,0.0004675563832279,287.32989501953125,294.1499938964844,287.3739929199219,286.2884521484375,287.435791015625,287.2710266113281,287.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973139967769,5.550038206791896e-09,0.0009973084088414,-0.0135926008224487,0.0,0.0,0.0,-0.0075642056763172,60.0,0.0386414155364036,-0.0,-6.781465344829486e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655700683594,0.0,0.0,9.369807958137244e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36541748046875,0.0,0.0,0.0001134689082391,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655090332031,0.0,0.0,7.287628977792338e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655700683594,0.0,0.0,9.866859181784092e-05,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655700683594,0.0,0.0,0.0004680413112509,287.3294982910156,294.1499938964844,287.39764404296875,286.3211669921875,287.4349365234375,287.2945861816406,287.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.670984570826931e-09,0.0009983425261452,-0.0139094479382038,0.0,0.0,0.0,-0.0076241637580096,60.0,0.0551655441522598,-0.0,-6.795539064796685e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655700683594,0.0,0.0,9.369807958137244e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36541748046875,0.0,0.0,0.0001134689082391,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655090332031,0.0,0.0,7.287628977792338e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655700683594,0.0,0.0,9.866859181784092e-05,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655700683594,0.0,0.0,0.0004680413112509,287.3294982910156,294.1499938964844,287.39764404296875,286.3211669921875,287.4349365234375,287.2945861816406,287.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.670984570826931e-09,0.0009983425261452,-0.0139094479382038,0.0,0.0,0.0,-0.0076241637580096,60.0,0.0551655441522598,-0.0,-6.795539064796685e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,9.381904237670824e-05,297.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,0.0001136153878178,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,7.297036790987477e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,9.879596473183484e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,0.0004686455358751,287.3291015625,294.1499938964844,287.4203796386719,286.3530578613281,287.4345703125,287.3186340332031,287.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996368316933,5.821674253780884e-09,0.0009996310109272,-0.0143042085692286,0.0,0.0,0.0,-0.0076988670043647,60.0,0.0711811706423759,-0.0,-6.81309444416911e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,9.381904237670824e-05,297.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,0.0001136153878178,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,7.297036790987477e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,9.879596473183484e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,0.0004686455358751,287.3291015625,294.1499938964844,287.4203796386719,286.3530578613281,287.4345703125,287.3186340332031,287.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996368316933,5.821674253780884e-09,0.0009996310109272,-0.0143042085692286,0.0,0.0,0.0,-0.0076988670043647,60.0,0.0711811706423759,-0.0,-6.81309444416911e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,9.396346285939217e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,0.000113790280011,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,7.308269414352253e-05,297.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641052246094,0.0,0.0,9.894804679788648e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,0.0004693669325206,287.3287353515625,294.1499938964844,287.4419860839844,286.3838806152344,287.4345703125,287.3429870605469,287.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011754930019,6.001596997151637e-09,0.0010011695558205,-0.0147755434736609,0.0,0.0,0.0,-0.007788062095642,60.0,0.0865897685289383,-0.0,-6.834084587126199e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,9.396346285939217e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,0.000113790280011,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,7.308269414352253e-05,297.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641052246094,0.0,0.0,9.894804679788648e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,0.0004693669325206,287.3287353515625,294.1499938964844,287.4419860839844,286.3838806152344,287.4345703125,287.3429870605469,287.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011754930019,6.001596997151637e-09,0.0010011695558205,-0.0147755434736609,0.0,0.0,0.0,-0.007788062095642,60.0,0.0865897685289383,-0.0,-6.834084587126199e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,9.41283069550991e-05,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,0.00011398991046,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,7.321091106859967e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,9.912164387060328e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,0.0004701903962995,287.3283386230469,294.1499938964844,287.4623107910156,286.41339111328125,287.4349365234375,287.3673095703125,287.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029318509623,6.206973157674156e-09,0.0010029256809502,-0.0153135443106293,0.0,0.0,0.0,-0.0078898761421442,60.0,0.1012322455644607,-0.0,-6.858084589111968e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,9.41283069550991e-05,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,0.00011398991046,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,7.321091106859967e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,9.912164387060328e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,0.0004701903962995,287.3283386230469,294.1499938964844,287.4623107910156,286.41339111328125,287.4349365234375,287.3673095703125,287.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029318509623,6.206973157674156e-09,0.0010029256809502,-0.0153135443106293,0.0,0.0,0.0,-0.0078898761421442,60.0,0.1012322455644607,-0.0,-6.858084589111968e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,9.421660070074722e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0001140968379331,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630065917969,0.0,0.0,7.327958155656233e-05,297.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,9.921461605699732e-05,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,0.0004706314357463,287.3281555175781,294.1499938964844,287.47186279296875,286.4276123046875,287.43524169921875,287.37939453125,287.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038724867627,6.3169709463295484e-09,0.0010038662003353,-0.0156016880646348,0.0,0.0,0.0,-0.0079444060102105,60.0,0.1082090809941291,-0.0,-6.870955360227526e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627014160156,0.0,0.0,9.43075428949669e-05,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,0.0001142069595516,297.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626708984375,0.0,0.0,7.335031114052981e-05,297.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627014160156,0.0,0.0,9.93103822111152e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627014160156,0.0,0.0,0.000471085688332,287.3279724121094,294.1499938964844,287.4810485839844,286.4414367675781,287.4356384277344,287.3913269042969,287.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048414114862,6.4302669855464956e-09,0.0010048350086435,-0.0158984679728746,0.0,0.0,0.0,-0.0080005722120404,60.0,0.1149399802088737,-0.0,-6.884225456360582e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,9.449318167753518e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,0.0001144317793659,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,7.349470251938328e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36199951171875,0.0,0.0,9.950587264029308e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,0.0004720130236819,287.3275756835937,294.1499938964844,287.4979858398437,286.4677734375,287.4366455078125,287.4147033691406,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661549534214828e-09,0.0010068126721307,-0.0165043007582426,0.0,0.0,0.0,-0.0081152291968464,60.0,0.1275830864906311,-0.0,-6.911353978011904e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,9.449318167753518e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,0.0001144317793659,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,7.349470251938328e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36199951171875,0.0,0.0,9.950587264029308e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,0.0004720130236819,287.3275756835937,294.1499938964844,287.4979858398437,286.4677734375,287.4366455078125,287.4147033691406,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661549534214828e-09,0.0010068126721307,-0.0165043007582426,0.0,0.0,0.0,-0.0081152291968464,60.0,0.1275830864906311,-0.0,-6.911353978011904e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,9.46756117627956e-05,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611755371094,0.0,0.0,0.000114652699267,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,7.363659096881747e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,9.969797974918038e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,0.0004729242937173,287.32720947265625,294.1499938964844,287.5129699707031,286.4921569824219,287.4379272460937,287.4370422363281,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087630944326,6.888831727280831e-09,0.0010087562259286,-0.0170996375381946,0.0,0.0,0.0,-0.0082279024645686,60.0,0.1390256434679031,-0.0,-6.938065411077332e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,9.46756117627956e-05,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611755371094,0.0,0.0,0.000114652699267,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,7.363659096881747e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,9.969797974918038e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,0.0004729242937173,287.32720947265625,294.1499938964844,287.5129699707031,286.4921569824219,287.4379272460937,287.4370422363281,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087630944326,6.888831727280831e-09,0.0010087562259286,-0.0170996375381946,0.0,0.0,0.0,-0.0082279024645686,60.0,0.1390256434679031,-0.0,-6.938065411077332e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,9.484424663241953e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,0.0001148569135693,297.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,7.376775465672836e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606262207031,0.0,0.0,9.987556404666976e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,0.0004737666458822,287.3268737792969,294.1499938964844,287.52569580078125,286.514404296875,287.4393920898437,287.4579162597656,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105598485097,7.0989236711227485e-09,0.001010552747175,-0.017649931833148,0.0,0.0,0.0,-0.008332054130733,60.0,0.1490117162466049,-0.0,-6.962802245880084e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,9.484424663241953e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,0.0001148569135693,297.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,7.376775465672836e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606262207031,0.0,0.0,9.987556404666976e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,0.0004737666458822,287.3268737792969,294.1499938964844,287.52569580078125,286.514404296875,287.4393920898437,287.4579162597656,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105598485097,7.0989236711227485e-09,0.001010552747175,-0.017649931833148,0.0,0.0,0.0,-0.008332054130733,60.0,0.1490117162466049,-0.0,-6.962802245880084e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,9.498743747826666e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,0.0001150303141912,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,7.387912046397105e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,0.0001000263437163,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,0.0004744819016195,287.3265075683594,294.1499938964844,287.5360107421875,286.5342712402344,287.4410400390625,287.476806640625,287.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120855877175,7.277311642184259e-09,0.0010120782535523,-0.0181171707808971,0.0,0.0,0.0,-0.0084204897284507,60.0,0.1573394387960434,-0.0,-6.983839995200469e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,9.498743747826666e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,0.0001150303141912,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,7.387912046397105e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,0.0001000263437163,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,0.0004744819016195,287.3265075683594,294.1499938964844,287.5360107421875,286.5342712402344,287.4410400390625,287.476806640625,287.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120855877175,7.277311642184259e-09,0.0010120782535523,-0.0181171707808971,0.0,0.0,0.0,-0.0084204897284507,60.0,0.1573394387960434,-0.0,-6.983839995200469e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,9.504543413640933e-05,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,0.000115100556286,297.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,7.392423140117899e-05,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,0.0001000874253804,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,0.0004747716302517,287.3263244628906,294.1499938964844,287.5401611328125,286.54327392578125,287.4419250488281,287.4853515625,287.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127035202458,7.349571617965011e-09,0.0010126961860805,-0.0183064304292202,0.0,0.0,0.0,-0.0084563121199607,60.0,0.1608050018548965,-0.0,-6.992371481828742e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,9.509437222732232e-05,297.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0001151598189608,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,7.396229193545878e-05,297.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,0.0001001389537123,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,0.0004750160733237,287.3261413574219,294.1499938964844,287.54364013671875,286.55157470703125,287.4428405761719,287.49334716796875,287.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132249444723,7.410536628782438e-09,0.001013217610307,-0.0184661094099283,0.0,0.0,0.0,-0.0084865354001522,60.0,0.1638628393411636,-0.0,-6.99957283245567e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,9.515593410469592e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,0.0001152343684225,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,7.401017501251772e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,0.0001002037824946,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,0.0004753236135002,287.3258056640625,294.1499938964844,287.5483703613281,286.5660705566406,287.4447021484375,287.5073547363281,287.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138810612261,7.487229503055914e-09,0.0010138734942302,-0.0186669770628213,0.0,0.0,0.0,-0.0085245566442608,60.0,0.1684621423482895,-0.0,-7.008637936678498e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,9.515593410469592e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,0.0001152343684225,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,7.401017501251772e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,0.0001002037824946,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,0.0004753236135002,287.3258056640625,294.1499938964844,287.5483703613281,286.5660705566406,287.4447021484375,287.5073547363281,287.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138810612261,7.487229503055914e-09,0.0010138734942302,-0.0186669770628213,0.0,0.0,0.0,-0.0085245566442608,60.0,0.1684621423482895,-0.0,-7.008637936678498e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35797119140625,0.0,0.0,9.516482532490043e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,0.0001152451368398,297.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,7.40170871722512e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35797119140625,0.0,0.0,0.000100213146652,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,0.0004753679968416,287.3254699707031,294.1499938964844,287.54998779296875,286.5775451660156,287.44659423828125,287.5184631347656,287.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013975823298,7.498296206165378e-09,0.0010139683727174,-0.0186959616839885,0.0,0.0,0.0,-0.0085300430655479,60.0,0.1708748787641525,-0.0,-7.009946045855031e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35797119140625,0.0,0.0,9.516482532490043e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,0.0001152451368398,297.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,7.40170871722512e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35797119140625,0.0,0.0,0.000100213146652,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,0.0004753679968416,287.3254699707031,294.1499938964844,287.54998779296875,286.5775451660156,287.44659423828125,287.5184631347656,287.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013975823298,7.498296206165378e-09,0.0010139683727174,-0.0186959616839885,0.0,0.0,0.0,-0.0085300430655479,60.0,0.1708748787641525,-0.0,-7.009946045855031e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,9.512410906609148e-05,297.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,0.000115195827675,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572998046875,0.0,0.0,7.398542220471427e-05,297.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,0.0001001702621579,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,0.0004751646192744,287.3251342773437,294.1499938964844,287.54998779296875,286.5874328613281,287.44842529296875,287.5267639160156,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447555905315539e-09,0.0010135346092283,-0.0185630675405263,0.0,0.0,0.0,-0.0085048899054527,60.0,0.171504333615303,-0.0,-7.003947644079744e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
