time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12369720,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,9.512410906609148e-05,297.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,0.000115195827675,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572998046875,0.0,0.0,7.398542220471427e-05,297.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,0.0001001702621579,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,0.0004751646192744,287.3251342773437,294.1499938964844,287.54998779296875,286.5874328613281,287.44842529296875,287.5267639160156,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447555905315539e-09,0.0010135346092283,-0.0185630675405263,0.0,0.0,0.0,-0.0085048899054527,60.0,0.171504333615303,-0.0,-7.003947644079744e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,9.504351328359915e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,0.0001150982207036,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,7.392273255391046e-05,297.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,0.0001000853953883,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,0.0004747620259877,287.3247985839844,294.1499938964844,287.54998779296875,286.5973205566406,287.45025634765625,287.5327453613281,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126833803951,7.347133568202935e-09,0.0010126760462298,-0.0183000452816486,0.0,0.0,0.0,-0.0084551069885492,60.0,0.1714924871921539,-0.0,-6.992083712020758e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,9.504351328359915e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,0.0001150982207036,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,7.392273255391046e-05,297.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,0.0001000853953883,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,0.0004747620259877,287.3247985839844,294.1499938964844,287.54998779296875,286.5973205566406,287.45025634765625,287.5327453613281,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126833803951,7.347133568202935e-09,0.0010126760462298,-0.0183000452816486,0.0,0.0,0.0,-0.0084551069885492,60.0,0.1714924871921539,-0.0,-6.992083712020758e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,9.499134466750549e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35626220703125,0.0,0.0,0.0001150350508396,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,7.388216181425378e-05,297.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,0.0001000304619083,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,0.0004745014302898,287.3246154785156,294.1499938964844,287.54998779296875,286.6022644042969,287.4511413574219,287.5350952148437,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121276136487,7.282138003716909e-09,0.0010121202794834,-0.0181298106908798,0.0,0.0,0.0,-0.0084228860214352,60.0,0.171423003077507,-0.0,-6.98440985047455e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,9.49311361182481e-05,297.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,0.0001149621311924,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35601806640625,0.0,0.0,7.383532647509128e-05,297.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,9.99670519377105e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,0.0004742006713058,287.324462890625,294.1499938964844,287.54998779296875,286.6072082519531,287.4520263671875,287.537109375,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114860488101,7.207114460783259e-09,0.0010114788310602,-0.0179333090782165,0.0,0.0,0.0,-0.0083856936544179,60.0,0.1713296473026275,-0.0,-6.97555790907245e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,9.479414438828826e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553161621094,0.0,0.0,0.0001147962320828,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,7.372877735178918e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,9.982279880205168e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,0.0004735163529403,287.3241577148437,294.1499938964844,287.54998779296875,286.6170959472656,287.45379638671875,287.5403747558594,287.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100263170897,7.036428328888178e-09,0.0010100193321704,-0.0174862369894981,0.0,0.0,0.0,-0.0083010774105787,60.0,0.171099841594696,-0.0,-6.955438891509402e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,9.479414438828826e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553161621094,0.0,0.0,0.0001147962320828,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,7.372877735178918e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,9.982279880205168e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,0.0004735163529403,287.3241577148437,294.1499938964844,287.54998779296875,286.6170959472656,287.45379638671875,287.5403747558594,287.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100263170897,7.036428328888178e-09,0.0010100193321704,-0.0174862369894981,0.0,0.0,0.0,-0.0083010774105787,60.0,0.171099841594696,-0.0,-6.955438891509402e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,9.464041067985818e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,0.0001146100621554,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,7.36092115403153e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,9.966090874513613e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,0.0004727484483737,287.3238220214844,294.1499938964844,287.54998779296875,286.626953125,287.4555053710937,287.5426940917969,287.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083883535116,6.844883770895649e-09,0.0010083814850077,-0.0169845223426818,0.0,0.0,0.0,-0.0082061206921935,60.0,0.1708185374736786,-0.0,-6.932896212674677e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,9.464041067985818e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,0.0001146100621554,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,7.36092115403153e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,9.966090874513613e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,0.0004727484483737,287.3238220214844,294.1499938964844,287.54998779296875,286.626953125,287.4555053710937,287.5426940917969,287.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083883535116,6.844883770895649e-09,0.0010083814850077,-0.0169845223426818,0.0,0.0,0.0,-0.0082061206921935,60.0,0.1708185374736786,-0.0,-6.932896212674677e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542175292969,0.0,0.0,9.44790299399756e-05,297.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,0.0001144146372098,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,7.348369399551302e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542175292969,0.0,0.0,9.949097147909924e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.354248046875,0.0,0.0,0.0004719423304777,287.3235168457031,294.1499938964844,287.54998779296875,286.6368408203125,287.4571838378906,287.54443359375,287.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066687827929,6.643816607976305e-09,0.0010066621471196,-0.016457850113511,0.0,0.0,0.0,-0.0081064430996775,60.0,0.170511320233345,-0.0,-6.909272087796128e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542175292969,0.0,0.0,9.44790299399756e-05,297.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,0.0001144146372098,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,7.348369399551302e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542175292969,0.0,0.0,9.949097147909924e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.354248046875,0.0,0.0,0.0004719423304777,287.3235168457031,294.1499938964844,287.54998779296875,286.6368408203125,287.4571838378906,287.54443359375,287.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066687827929,6.643816607976305e-09,0.0010066621471196,-0.016457850113511,0.0,0.0,0.0,-0.0081064430996775,60.0,0.170511320233345,-0.0,-6.909272087796128e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,9.431844227947296e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,0.0001142201581387,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536071777344,0.0,0.0,7.335879490710795e-05,297.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,9.93218636722304e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,0.0004711401415988,287.3232116699219,294.1499938964844,287.54998779296875,286.6466979980469,287.4588317871094,287.5456848144531,287.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049577103927,6.443730882210731e-09,0.0010049511911347,-0.0159337352961301,0.0,0.0,0.0,-0.0080072525888681,60.0,0.1701915711164474,-0.0,-6.88580286123397e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,9.431844227947296e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,0.0001142201581387,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536071777344,0.0,0.0,7.335879490710795e-05,297.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,9.93218636722304e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,0.0004711401415988,287.3232116699219,294.1499938964844,287.54998779296875,286.6466979980469,287.4588317871094,287.5456848144531,287.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049577103927,6.443730882210731e-09,0.0010049511911347,-0.0159337352961301,0.0,0.0,0.0,-0.0080072525888681,60.0,0.1701915711164474,-0.0,-6.88580286123397e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,9.424005838809536e-05,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35321044921875,0.0,0.0,0.0001141252359957,297.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533020019531,0.0,0.0,7.32978296582587e-05,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,9.923931793309748e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,0.0004707486077677,287.32305908203125,294.1499938964844,287.54998779296875,286.6516418457031,287.45965576171875,287.54620361328125,287.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041224304586,6.3460707799833935e-09,0.0010041161440312,-0.0156779140233993,0.0,0.0,0.0,-0.0079588377848267,60.0,0.1700311005115509,-0.0,-6.874362412645496e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,9.416495595360176e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,0.0001140342865255,297.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,7.323941827053204e-05,297.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,9.916023554978892e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,0.0004703734593931,287.3229064941406,294.1499938964844,287.54998779296875,286.6565856933594,287.46044921875,287.546630859375,287.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033221915364,6.252499851200355e-09,0.001003315905109,-0.0154328029602766,0.0,0.0,0.0,-0.0079124504700303,60.0,0.1698731184005737,-0.0,-6.86341010691649e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,9.402594878338276e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35235595703125,0.0,0.0,0.0001138659426942,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,7.313129754038528e-05,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,9.901385055854917e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,0.0004696790711022,287.3226318359375,294.1499938964844,287.54998779296875,286.6664428710937,287.4620361328125,287.5473937988281,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018409229815,6.079299730288312e-09,0.0010018348693847,-0.0149790933355689,0.0,0.0,0.0,-0.0078265871852636,60.0,0.1695684492588043,-0.0,-6.843159638947327e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,9.402594878338276e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35235595703125,0.0,0.0,0.0001138659426942,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,7.313129754038528e-05,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,9.901385055854917e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,0.0004696790711022,287.3226318359375,294.1499938964844,287.54998779296875,286.6664428710937,287.4620361328125,287.5473937988281,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018409229815,6.079299730288312e-09,0.0010018348693847,-0.0149790933355689,0.0,0.0,0.0,-0.0078265871852636,60.0,0.1695684492588043,-0.0,-6.843159638947327e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,9.390553896082564e-05,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,0.0001137201325036,297.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,7.303764141397551e-05,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,9.88870524452068e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,0.000469077611342,287.32232666015625,294.1499938964844,287.54998779296875,286.6763000488281,287.4635925292969,287.5479431152344,287.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005579097196,5.929277069327554e-09,0.0010005519725382,-0.0145860910415649,0.0,0.0,0.0,-0.0077522140927612,60.0,0.1692913919687271,-0.0,-6.825644049968106e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,9.390553896082564e-05,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,0.0001137201325036,297.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,7.303764141397551e-05,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,9.88870524452068e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,0.000469077611342,287.32232666015625,294.1499938964844,287.54998779296875,286.6763000488281,287.4635925292969,287.5479431152344,287.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005579097196,5.929277069327554e-09,0.0010005519725382,-0.0145860910415649,0.0,0.0,0.0,-0.0077522140927612,60.0,0.1692913919687271,-0.0,-6.825644049968106e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,9.380678238812834e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,0.0001136005375883,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,7.296083640540019e-05,297.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,9.878305718302728e-05,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,0.0004685843014158,287.3220520019531,294.1499938964844,287.54998779296875,286.6861572265625,287.4651184082031,287.5483703613281,287.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995055152103,5.806231939686768e-09,0.0009994996944442,-0.014263754710555,0.0,0.0,0.0,-0.0076912152580916,60.0,0.1690440475940704,-0.0,-6.811293928876695e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,9.380678238812834e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,0.0001136005375883,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,7.296083640540019e-05,297.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,9.878305718302728e-05,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,0.0004685843014158,287.3220520019531,294.1499938964844,287.54998779296875,286.6861572265625,287.4651184082031,287.5483703613281,287.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995055152103,5.806231939686768e-09,0.0009994996944442,-0.014263754710555,0.0,0.0,0.0,-0.0076912152580916,60.0,0.1690440475940704,-0.0,-6.811293928876695e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35076904296875,0.0,0.0,9.373285865876824e-05,297.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,0.0001135110142058,297.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,7.290334178833291e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35076904296875,0.0,0.0,9.870521171251312e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35076904296875,0.0,0.0,0.0004682150320149,287.32177734375,294.1499938964844,287.54998779296875,286.6960144042969,287.46661376953125,287.5487060546875,287.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987177327275,5.714124728939396e-09,0.0009987120283767,-0.0140224620699882,0.0,0.0,0.0,-0.0076455529779195,60.0,0.1688393056392669,-0.0,-6.800562601938509e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35076904296875,0.0,0.0,9.373285865876824e-05,297.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,0.0001135110142058,297.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,7.290334178833291e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35076904296875,0.0,0.0,9.870521171251312e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35076904296875,0.0,0.0,0.0004682150320149,287.32177734375,294.1499938964844,287.54998779296875,286.6960144042969,287.46661376953125,287.5487060546875,287.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987177327275,5.714124728939396e-09,0.0009987120283767,-0.0140224620699882,0.0,0.0,0.0,-0.0076455529779195,60.0,0.1688393056392669,-0.0,-6.800562601938509e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,9.37032964429818e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,0.0001134752092184,297.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,7.288034248631448e-05,297.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,9.867408516583964e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,0.0004680673591792,287.3216247558594,294.1499938964844,287.54998779296875,286.700927734375,287.46734619140625,287.548828125,287.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984025964513,5.677287973071543e-09,0.0009983970085158,-0.0139259612187743,0.0,0.0,0.0,-0.0076272916048765,60.0,0.1687490046024322,-0.0,-6.796273055442725e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502197265625,0.0,0.0,9.368069731863216e-05,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35009765625,0.0,0.0,0.0001134478443418,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,7.286276377271861e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502197265625,0.0,0.0,9.865028550848363e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502197265625,0.0,0.0,0.0004679544654209,287.3215026855469,294.1499938964844,287.54998779296875,286.7058410644531,287.46807861328125,287.5489501953125,287.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981617331504,5.649126055828901e-09,0.000998156145215,-0.0138521837070584,0.0,0.0,0.0,-0.0076133301481604,60.0,0.1686699241399765,-0.0,-6.792994611259928e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,9.365101141156627e-05,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,0.0001134118938352,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,7.28396771592088e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,9.86190207186155e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,0.0004678061814047,287.3212280273437,294.1499938964844,287.54998779296875,286.7156982421875,287.46954345703125,287.5491638183594,287.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978453163057,5.612133424648391e-09,0.0009978397283703,-0.0137552749365568,0.0,0.0,0.0,-0.0075949910096824,60.0,0.1685378700494766,-0.0,-6.788688722281222e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,9.365101141156627e-05,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,0.0001134118938352,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,7.28396771592088e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,9.86190207186155e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,0.0004678061814047,287.3212280273437,294.1499938964844,287.54998779296875,286.7156982421875,287.46954345703125,287.5491638183594,287.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978453163057,5.612133424648391e-09,0.0009978397283703,-0.0137552749365568,0.0,0.0,0.0,-0.0075949910096824,60.0,0.1685378700494766,-0.0,-6.788688722281222e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34912109375,0.0,0.0,9.3641021521762e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,0.0001133998011937,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,7.283191371243447e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34912109375,0.0,0.0,9.8608506959863e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34912109375,0.0,0.0,0.0004677562974393,287.3209533691406,294.1499938964844,287.54998779296875,286.7255249023437,287.470947265625,287.54931640625,287.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977389127016,5.5996896008991826e-09,0.0009977332083508,-0.0137226739898324,0.0,0.0,0.0,-0.0075888214632868,60.0,0.1684445440769195,-0.0,-6.78724134672848e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34912109375,0.0,0.0,9.3641021521762e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,0.0001133998011937,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,7.283191371243447e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34912109375,0.0,0.0,9.8608506959863e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34912109375,0.0,0.0,0.0004677562974393,287.3209533691406,294.1499938964844,287.54998779296875,286.7255249023437,287.470947265625,287.54931640625,287.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977389127016,5.5996896008991826e-09,0.0009977332083508,-0.0137226739898324,0.0,0.0,0.0,-0.0075888214632868,60.0,0.1684445440769195,-0.0,-6.78724134672848e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,9.364313154947013e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,0.0001134023477789,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,7.283355080289766e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,9.861072612693532e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,0.0004677668330259,287.3207092285156,294.1499938964844,287.54998779296875,286.7353820800781,287.47235107421875,287.5494689941406,287.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977612644433,5.6023052863451994e-09,0.0009977555600926,-0.0137295266613364,0.0,0.0,0.0,-0.007590118329972,60.0,0.1683779954910278,-0.0,-6.787545459019384e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,9.364313154947013e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,0.0001134023477789,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,7.283355080289766e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,9.861072612693532e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,0.0004677668330259,287.3207092285156,294.1499938964844,287.54998779296875,286.7353820800781,287.47235107421875,287.5494689941406,287.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977612644433,5.6023052863451994e-09,0.0009977555600926,-0.0137295266613364,0.0,0.0,0.0,-0.007590118329972,60.0,0.1683779954910278,-0.0,-6.787545459019384e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480529785156,0.0,0.0,9.364887955598532e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,0.0001134093181462,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480224609375,0.0,0.0,7.283802551683038e-05,297.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480529785156,0.0,0.0,9.861677972367032e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480834960937,0.0,0.0,0.0004677955585066,287.3204345703125,294.1499938964844,287.54998779296875,286.7452087402344,287.4737243652344,287.549560546875,287.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465336675612e-09,0.0009978167945519,-0.0137482834979891,0.0,0.0,0.0,-0.0075936676003038,60.0,0.1683255285024643,-0.0,-6.788378215105696e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480529785156,0.0,0.0,9.364887955598532e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,0.0001134093181462,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480224609375,0.0,0.0,7.283802551683038e-05,297.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480529785156,0.0,0.0,9.861677972367032e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480834960937,0.0,0.0,0.0004677955585066,287.3204345703125,294.1499938964844,287.54998779296875,286.7452087402344,287.4737243652344,287.549560546875,287.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465336675612e-09,0.0009978167945519,-0.0137482834979891,0.0,0.0,0.0,-0.0075936676003038,60.0,0.1683255285024643,-0.0,-6.788378215105696e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478088378906,0.0,0.0,9.365115693071856e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,0.0001134120757342,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,7.283979357453063e-05,297.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478088378906,0.0,0.0,9.8619180789683e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478088378906,0.0,0.0,0.0004678069381043,287.3203125,294.1499938964844,287.54998779296875,286.7501220703125,287.4743957519531,287.54962158203125,287.3046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612298625834455e-09,0.0009978411253541,-0.0137557070702314,0.0,0.0,0.0,-0.0075950725004076,60.0,0.1683004349470138,-0.0,-6.788708617477823e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475341796875,0.0,0.0,9.365249570691958e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3474426269531,0.0,0.0,0.0001134136909968,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475036621094,0.0,0.0,7.284083403646946e-05,297.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475341796875,0.0,0.0,9.862058504950257e-05,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475646972656,0.0,0.0,0.0004678136028815,287.3201904296875,294.1499938964844,287.54998779296875,286.7550354003906,287.4750671386719,287.5496520996094,287.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613960851746924e-09,0.0009978553280234,-0.0137600619345903,0.0,0.0,0.0,-0.0075958967208862,60.0,0.1682743728160858,-0.0,-6.78890188510195e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,9.365064033772796e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,0.0001134114427259,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,7.283939339686185e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,9.861863509286196e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,0.0004678043478634,287.3199462890625,294.1499938964844,287.54998779296875,286.7648620605469,287.47637939453125,287.5497131347656,287.30474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611644038339136e-09,0.0009978355374187,-0.0137539925053715,0.0,0.0,0.0,-0.0075947484001517,60.0,0.1682159304618835,-0.0,-6.788631878862361e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,9.365064033772796e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,0.0001134114427259,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,7.283939339686185e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,9.861863509286196e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,0.0004678043478634,287.3199462890625,294.1499938964844,287.54998779296875,286.7648620605469,287.47637939453125,287.5497131347656,287.30474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611644038339136e-09,0.0009978355374187,-0.0137539925053715,0.0,0.0,0.0,-0.0075947484001517,60.0,0.1682159304618835,-0.0,-6.788631878862361e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,9.364191646454856e-05,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.346435546875,0.0,0.0,0.0001134008780354,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,7.283260492840782e-05,297.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,9.860944555839524e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,0.0004677607503253,287.3197021484375,294.1499938964844,287.54998779296875,286.7746887207031,287.4776916503906,287.5497741699219,287.3048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600768293589908e-09,0.0009977425215765,-0.0137255005538463,0.0,0.0,0.0,-0.0075893569737672,60.0,0.1681457161903381,-0.0,-6.787366402249972e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,9.364191646454856e-05,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.346435546875,0.0,0.0,0.0001134008780354,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,7.283260492840782e-05,297.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,9.860944555839524e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,0.0004677607503253,287.3197021484375,294.1499938964844,287.54998779296875,286.7746887207031,287.4776916503906,287.5497741699219,287.3048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600768293589908e-09,0.0009977425215765,-0.0137255005538463,0.0,0.0,0.0,-0.0075893569737672,60.0,0.1681457161903381,-0.0,-6.787366402249972e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
