time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12376740,297.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.050000000745058,9.310757741332054e-05,297.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3306884765625,0.0,0.050000000745058,0.000112753790745,297.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.050000000745058,7.241700950544327e-05,297.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.050000000745058,9.804676665225998e-05,298.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.050000000745058,0.0004650916380342,287.3128356933594,291.1499938964844,287.54998779296875,286.8727722167969,287.51434326171875,287.5500183105469,287.309326171875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592389769852,60.0,0.1642198711633682,-0.0,-6.71010695896257e-08,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.050000000745058,9.310757741332054e-05,297.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3306884765625,0.0,0.050000000745058,0.000112753790745,297.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.050000000745058,7.241700950544327e-05,297.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.050000000745058,9.804676665225998e-05,298.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.050000000745058,0.0004650916380342,287.3128356933594,291.1499938964844,287.54998779296875,286.8727722167969,287.51434326171875,287.5500183105469,287.309326171875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592389769852,60.0,0.1642198711633682,-0.0,-6.71010695896257e-08,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.8301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.320556640625,0.6352220177650452,0.050000000745058,0.0408359356224536,297.8070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.320556640625,0.6352220177650452,0.050000000745058,0.0494525395333766,297.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.320556640625,0.6352220177650452,0.050000000745058,0.031761284917593,297.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.320556640625,0.6352220177650452,0.050000000745058,0.0430022068321704,297.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.320556640625,0.6352220177650452,0.050000000745058,0.2039839625358581,287.3191223144531,291.1499938964844,287.5506896972656,286.8685607910156,293.98687744140625,295.7142028808594,287.420166015625,1.0,0.1097285374999046,0.011310750618577,0.011310750618577,1.0,1.0,-0.4376251101493835,8.470706802654604e-07,0.4376242458820343,-0.1328088194131851,0.0,0.0,0.0,10.112611770629885,60.0,911.5897827148438,-0.0,12.277679443359377,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.78533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7943725585937,0.6315785050392151,0.050000000745058,0.0452353209257125,297.7668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7943725585937,0.6315785050392151,0.050000000745058,0.0547802150249481,297.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7943725585937,0.6315785050392151,0.050000000745058,0.0351830273866653,297.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7943725585937,0.6315785050392151,0.050000000745058,0.0476349703967571,297.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7943725585937,0.6315785050392151,0.050000000745058,0.2259597927331924,287.8647155761719,291.1499938964844,287.552734375,286.8656616210937,294.8846740722656,297.8416748046875,288.3671875,1.0,0.1210926622152328,0.022621501237154,0.022621501237154,1.0,1.0,-0.4819896519184112,3.4237395993841342e-06,0.4819862246513366,-0.1414734870195388,0.0,0.0,0.0,12.500624656677246,60.0,1888.2529296875,-0.0,16.680713653564453,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4617004394531,0.5711475014686584,0.050000000745058,0.0456797629594802,297.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4617004394531,0.5711475014686584,0.050000000745058,0.0553184412419796,297.7438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4617004394531,0.5711475014686584,0.050000000745058,0.0355287045240402,297.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4617004394531,0.5711475014686584,0.050000000745058,0.048102993518114,297.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4617004394531,0.5711475014686584,0.050000000745058,0.2281798869371414,289.5287780761719,291.1499938964844,287.56072998046875,286.8636779785156,294.86431884765625,297.8914794921875,289.8315734863281,1.0,0.1406040489673614,0.045243002474308,0.045243002474308,1.0,1.0,-0.4867269098758697,3.5159653634764254e-05,0.4866917729377746,-0.1424982696771621,0.0,0.0,0.0,20.012779235839844,60.0,1838.9849853515625,-0.0,23.1909236907959,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4617004394531,0.5711475014686584,0.050000000745058,0.0456797629594802,297.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4617004394531,0.5711475014686584,0.050000000745058,0.0553184412419796,297.7438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4617004394531,0.5711475014686584,0.050000000745058,0.0355287045240402,297.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4617004394531,0.5711475014686584,0.050000000745058,0.048102993518114,297.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4617004394531,0.5711475014686584,0.050000000745058,0.2281798869371414,289.5287780761719,291.1499938964844,287.56072998046875,286.8636779785156,294.86431884765625,297.8914794921875,289.8315734863281,1.0,0.1406040489673614,0.045243002474308,0.045243002474308,1.0,1.0,-0.4867269098758697,3.5159653634764254e-05,0.4866917729377746,-0.1424982696771621,0.0,0.0,0.0,20.012779235839844,60.0,1838.9849853515625,-0.0,23.1909236907959,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0382995605469,0.5493729114532471,0.050000000745058,0.0458169914782047,297.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0382995605469,0.5493729114532471,0.050000000745058,0.0554846227169036,297.7247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0382995605469,0.5493729114532471,0.050000000745058,0.0356354378163814,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0382995605469,0.5493729114532471,0.050000000745058,0.0482474975287914,297.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0382995605469,0.5493729114532471,0.050000000745058,0.2288653552532196,290.0924072265625,291.1499938964844,287.5666198730469,286.8645324707031,294.8523864746094,297.8682861328125,290.352783203125,1.0,0.149012491106987,0.0565537512302398,0.0565537512302398,1.0,1.0,-0.4881891906261444,9.833211515797302e-05,0.488090842962265,-0.1427432149648666,0.0,0.0,0.0,23.68012046813965,60.0,1665.3585205078125,-0.0,26.345365524291992,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.70318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.54315185546875,0.5325483679771423,0.050000000745058,0.045948427170515,297.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.54315185546875,0.5325483679771423,0.050000000745058,0.055643793195486,297.71112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.54315185546875,0.5325483679771423,0.050000000745058,0.0357376672327518,297.585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54315185546875,0.5325483679771423,0.050000000745058,0.0483859069645404,297.8456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.54315185546875,0.5325483679771423,0.050000000745058,0.2295219153165817,290.5913391113281,291.1499938964844,287.5736999511719,286.8665771484375,294.8424987792969,297.8505249023437,290.82843017578125,1.0,0.1565798074007034,0.2452429980039596,0.2452429980039596,0.9973308444023132,1.0,-0.4895899593830108,0.0322477146983146,0.4573422372341156,-0.1110313907265663,0.0,0.0,0.0,27.199424743652344,60.0,1497.130126953125,-0.0,29.37897491455078,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.6949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4252624511719,0.5096155405044556,0.050000000745058,0.0461885072290897,297.6642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4252624511719,0.5096155405044556,0.050000000745058,0.0559345297515392,297.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4252624511719,0.5096155405044556,0.050000000745058,0.0359243936836719,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4252624511719,0.5096155405044556,0.050000000745058,0.0486387237906456,297.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4252624511719,0.5096155405044556,0.050000000745058,0.2307211607694625,291.46514892578125,291.1499938964844,287.59136962890625,286.8740539550781,294.2264099121094,297.8283996582031,291.65557861328125,1.0,0.1694013327360153,0.622621476650238,0.622621476650238,0.9919925332069396,1.0,-0.4921482801437378,0.1854579448699951,0.3066903352737427,0.0410014539957046,0.0,0.0,0.0,33.640438079833984,60.0,1120.058837890625,-0.0,34.94556427001953,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.6949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4252624511719,0.5096155405044556,0.050000000745058,0.0461885072290897,297.6642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4252624511719,0.5096155405044556,0.050000000745058,0.0559345297515392,297.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4252624511719,0.5096155405044556,0.050000000745058,0.0359243936836719,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4252624511719,0.5096155405044556,0.050000000745058,0.0486387237906456,297.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4252624511719,0.5096155405044556,0.050000000745058,0.2307211607694625,291.46514892578125,291.1499938964844,287.59136962890625,286.8740539550781,294.2264099121094,297.8283996582031,291.65557861328125,1.0,0.1694013327360153,0.622621476650238,0.622621476650238,0.9919925332069396,1.0,-0.4921482801437378,0.1854579448699951,0.3066903352737427,0.0410014539957046,0.0,0.0,0.0,33.640438079833984,60.0,1120.058837890625,-0.0,34.94556427001953,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9584655761719,0.4954995214939117,0.050000000745058,0.0463924258947372,297.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9584655761719,0.4954995214939117,0.050000000745058,0.0561814792454242,297.6915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9584655761719,0.4954995214939117,0.050000000745058,0.0360829979181289,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9584655761719,0.4954995214939117,0.050000000745058,0.0488534606993198,297.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9584655761719,0.4954995214939117,0.050000000745058,0.2317397743463516,291.97576904296875,291.1499938964844,287.6134338378906,286.88580322265625,293.3939208984375,297.8185729980469,292.0545349121094,1.0,0.1795569658279419,1.0,1.0,0.9866541624069214,1.0,-0.4943211078643799,0.2150378823280334,0.2792832255363464,0.0700733289122581,0.0,0.0,0.0,39.09870529174805,60.0,570.81884765625,-0.0,39.7402229309082,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9584655761719,0.4954995214939117,0.050000000745058,0.0463924258947372,297.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9584655761719,0.4954995214939117,0.050000000745058,0.0561814792454242,297.6915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9584655761719,0.4954995214939117,0.050000000745058,0.0360829979181289,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9584655761719,0.4954995214939117,0.050000000745058,0.0488534606993198,297.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9584655761719,0.4954995214939117,0.050000000745058,0.2317397743463516,291.97576904296875,291.1499938964844,287.6134338378906,286.88580322265625,293.3939208984375,297.8185729980469,292.0545349121094,1.0,0.1795569658279419,1.0,1.0,0.9866541624069214,1.0,-0.4943211078643799,0.2150378823280334,0.2792832255363464,0.0700733289122581,0.0,0.0,0.0,39.09870529174805,60.0,570.81884765625,-0.0,39.7402229309082,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2001342773437,0.4878829717636108,0.050000000745058,0.0465236604213714,297.6576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2001342773437,0.4878829717636108,0.050000000745058,0.0563404038548469,297.6910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2001342773437,0.4878829717636108,0.050000000745058,0.0361850708723068,297.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2001342773437,0.4878829717636108,0.050000000745058,0.0489916540682315,297.8148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2001342773437,0.4878829717636108,0.050000000745058,0.2323953211307525,292.2154235839844,291.1499938964844,287.6329650878906,286.8974609375,293.383544921875,297.8152770996094,292.2933349609375,1.0,0.1857825517654419,1.0,1.0,0.987193524837494,1.0,-0.4957195222377777,0.215723767876625,0.2799957692623138,0.0705417469143867,0.0,0.0,0.0,42.60927200317383,60.0,429.11376953125,-0.0,42.851409912109375,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.7004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2751770019531,0.4858255982398987,0.050000000745058,0.0465610511600971,297.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2751770019531,0.4858255982398987,0.050000000745058,0.0563856810331344,297.69122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2751770019531,0.4858255982398987,0.050000000745058,0.0362141504883766,297.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2751770019531,0.4858255982398987,0.050000000745058,0.0490310303866863,297.81451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2751770019531,0.4858255982398987,0.050000000745058,0.2325820922851562,292.2902526855469,290.6499938964844,287.6395874023437,286.9015808105469,293.3865051269531,297.8147888183594,292.3659973144531,1.0,0.187515527009964,1.0,1.0,0.987363874912262,1.0,-0.4961179494857788,0.2158781588077545,0.2802397906780243,0.0706404820084571,0.0,0.0,0.0,43.60953903198242,48.0,399.7118225097656,-0.0,43.74100875854492,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5556640625,0.483546644449234,0.050000000745058,0.0466030463576316,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5556640625,0.483546644449234,0.050000000745058,0.056436538696289,297.6938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5556640625,0.483546644449234,0.050000000745058,0.0362468138337135,297.5794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5556640625,0.483546644449234,0.050000000745058,0.0490752533078193,297.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5556640625,0.483546644449234,0.050000000745058,0.2327918708324432,292.5679931640625,290.1499938964844,287.6695861816406,286.92108154296875,293.4010009765625,297.8148193359375,292.6274719238281,1.0,0.1889581978321075,1.0,1.0,0.9880735278129578,1.0,-0.4965657591819763,0.2159972935914993,0.2805684804916382,0.0708445906639099,0.0,0.0,0.0,44.7344970703125,36.0,301.6207275390625,-0.0,44.74308776855469,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5556640625,0.483546644449234,0.050000000745058,0.0466030463576316,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5556640625,0.483546644449234,0.050000000745058,0.056436538696289,297.6938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5556640625,0.483546644449234,0.050000000745058,0.0362468138337135,297.5794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5556640625,0.483546644449234,0.050000000745058,0.0490752533078193,297.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5556640625,0.483546644449234,0.050000000745058,0.2327918708324432,292.5679931640625,290.1499938964844,287.6695861816406,286.92108154296875,293.4010009765625,297.8148193359375,292.6274719238281,1.0,0.1889581978321075,1.0,1.0,0.9880735278129578,1.0,-0.4965657591819763,0.2159972935914993,0.2805684804916382,0.0708445906639099,0.0,0.0,0.0,44.7344970703125,36.0,301.6207275390625,-0.0,44.74308776855469,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6712646484375,0.4847631454467773,0.050000000745058,0.0465805679559707,297.6615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6712646484375,0.4847631454467773,0.050000000745058,0.0564093180000782,297.69586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6712646484375,0.4847631454467773,0.050000000745058,0.0362293310463428,297.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6712646484375,0.4847631454467773,0.050000000745058,0.0490515790879726,297.8161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6712646484375,0.4847631454467773,0.050000000745058,0.2326795756816864,292.6820068359375,290.1499938964844,287.6859436035156,286.9320983886719,293.40936279296875,297.8157958984375,292.73388671875,1.0,0.1877651661634445,1.0,1.0,0.9884283542633056,1.0,-0.4963263273239136,0.215856447815895,0.2804698944091797,0.0708675310015678,0.0,0.0,0.0,44.13444519042969,36.0,262.85601806640625,-0.0,44.20825958251953,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7720031738281,0.4872685670852661,0.050000000745058,0.0465347580611705,297.6636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7720031738281,0.4872685670852661,0.050000000745058,0.0563538409769535,297.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7720031738281,0.4872685670852661,0.050000000745058,0.0361937023699283,297.5843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7720031738281,0.4872685670852661,0.050000000745058,0.0490033403038978,297.8177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7720031738281,0.4872685670852661,0.050000000745058,0.2324507534503936,292.7813720703125,289.6499938964844,287.703125,286.9439697265625,293.4108581542969,297.8172607421875,292.8265075683594,1.0,0.1854860186576843,1.0,1.0,0.9576267600059508,1.0,-0.4958382844924927,0.2160996794700622,0.2797386348247528,0.0713384672999382,0.0,0.0,0.0,42.91062927246094,25.0,228.4481811523437,-0.0,43.11914443969727,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9037475585937,0.4933280348777771,0.050000000745058,0.0464284643530845,297.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9037475585937,0.4933280348777771,0.050000000745058,0.0562251210212707,297.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9037475585937,0.4933280348777771,0.050000000745058,0.0361110270023345,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9037475585937,0.4933280348777771,0.050000000745058,0.0488914065062999,297.82086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9037475585937,0.4933280348777771,0.050000000745058,0.2319197952747345,292.9111633300781,289.6499938964844,287.7318725585937,286.9642639160156,293.4045715332031,297.8201904296875,292.94659423828125,1.0,0.1802510470151901,1.0,1.0,0.9090627431869508,1.0,-0.4947057664394378,0.2166593968868255,0.2780463695526123,0.0723543539643287,0.0,0.0,0.0,40.070194244384766,25.0,180.19288635253903,-0.0,40.59936141967773,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9339294433594,0.4954160749912262,0.050000000745058,0.0463937856256961,297.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9339294433594,0.4954160749912262,0.050000000745058,0.0561831220984458,297.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9339294433594,0.4954160749912262,0.050000000745058,0.0360840559005737,297.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9339294433594,0.4954160749912262,0.050000000745058,0.0488548874855041,297.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9339294433594,0.4954160749912262,0.050000000745058,0.2317465543746948,292.9408569335937,289.1499938964844,287.7398986816406,286.97003173828125,293.4015808105469,297.8210754394531,292.9739990234375,1.0,0.1785196363925933,1.0,1.0,0.8960236310958862,1.0,-0.4943362474441528,0.2168580591678619,0.2774781882762909,0.0726931765675544,0.0,0.0,0.0,39.14338302612305,25.0,168.56246948242188,-0.0,39.77959442138672,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.01287841796875,0.5002270340919495,0.050000000745058,0.0463182628154754,297.67205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.01287841796875,0.5002270340919495,0.050000000745058,0.0560916662216186,297.7071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.01287841796875,0.5002270340919495,0.050000000745058,0.0360253155231475,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.01287841796875,0.5002270340919495,0.050000000745058,0.0487753599882125,297.8245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.01287841796875,0.5002270340919495,0.050000000745058,0.2313693165779113,293.0185546875,289.1499938964844,287.7647399902344,286.988037109375,293.3881530761719,297.8238525390625,293.0454406738281,1.0,0.1749733984470367,1.0,1.0,0.8570246696472168,1.0,-0.4935314059257507,0.2178412973880767,0.2756901085376739,0.0740206539630889,0.0,0.0,0.0,37.12556457519531,25.0,136.52198791503906,-0.0,37.99900436401367,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0514831542969,0.5027447938919067,0.050000000745058,0.0462812259793281,297.674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0514831542969,0.5027447938919067,0.050000000745058,0.0560468137264251,297.70928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0514831542969,0.5027447938919067,0.050000000745058,0.0359965115785598,297.5961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0514831542969,0.5027447938919067,0.050000000745058,0.0487363599240779,297.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0514831542969,0.5027447938919067,0.050000000745058,0.2311843186616897,293.0564880371094,288.6499938964844,287.7796325683594,286.9989624023437,293.3764038085937,297.82550048828125,293.080078125,1.0,0.1731347292661667,1.0,1.0,0.8344204425811768,1.0,-0.4931367635726928,0.2186630368232727,0.2744737267494201,0.0750260576605796,0.0,0.0,0.0,36.13624954223633,25.0,119.40493774414062,-0.0,37.12810134887695,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.126953125,0.5090202689170837,0.050000000745058,0.0461960695683956,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.126953125,0.5090202689170837,0.050000000745058,0.0559436902403831,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.126953125,0.5090202689170837,0.050000000745058,0.0359302759170532,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.126953125,0.5090202689170837,0.050000000745058,0.0486466847360134,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.126953125,0.5090202689170837,0.050000000745058,0.230758935213089,293.12945556640625,288.1499938964844,287.822021484375,287.03045654296875,293.118896484375,297.8299865722656,293.1370544433594,1.0,0.1688337475061416,1.0,1.0,0.6724809408187866,1.0,-0.4922293126583099,0.2346208691596985,0.2576084434986114,0.09138835221529,0.0,0.0,0.0,33.86376953125,25.0,37.427364349365234,-0.0,35.13483428955078,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.126953125,0.5090202689170837,0.050000000745058,0.0461960695683956,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.126953125,0.5090202689170837,0.050000000745058,0.0559436902403831,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.126953125,0.5090202689170837,0.050000000745058,0.0359302759170532,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.126953125,0.5090202689170837,0.050000000745058,0.0486466847360134,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.126953125,0.5090202689170837,0.050000000745058,0.230758935213089,293.12945556640625,288.1499938964844,287.822021484375,287.03045654296875,293.118896484375,297.8299865722656,293.1370544433594,1.0,0.1688337475061416,1.0,1.0,0.6724809408187866,1.0,-0.4922293126583099,0.2346208691596985,0.2576084434986114,0.09138835221529,0.0,0.0,0.0,33.86376953125,25.0,37.427364349365234,-0.0,35.13483428955078,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0953369140625,0.5145178437232971,0.050000000745058,0.0461291186511516,297.68426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0953369140625,0.5145178437232971,0.050000000745058,0.0558626130223274,297.7196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0953369140625,0.5145178437232971,0.050000000745058,0.0358782038092613,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0953369140625,0.5145178437232971,0.050000000745058,0.048576183617115,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0953369140625,0.5145178437232971,0.050000000745058,0.2304245084524154,293.0901794433594,287.6499938964844,287.8667907714844,287.0642395019531,292.1028747558594,297.8338928222656,293.0489807128906,1.0,0.1653960347175598,1.0,1.0,0.5105414390563965,1.0,-0.4915158748626709,0.2916299402713775,0.1998859196901321,0.1485753208398819,0.0,0.0,0.0,32.08367156982422,25.0,-205.3310089111328,-0.0,33.58530807495117,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0953369140625,0.5145178437232971,0.050000000745058,0.0461291186511516,297.68426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0953369140625,0.5145178437232971,0.050000000745058,0.0558626130223274,297.7196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0953369140625,0.5145178437232971,0.050000000745058,0.0358782038092613,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0953369140625,0.5145178437232971,0.050000000745058,0.048576183617115,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0953369140625,0.5145178437232971,0.050000000745058,0.2304245084524154,293.0901794433594,287.6499938964844,287.8667907714844,287.0642395019531,292.1028747558594,297.8338928222656,293.0489807128906,1.0,0.1653960347175598,1.0,1.0,0.5105414390563965,1.0,-0.4915158748626709,0.2916299402713775,0.1998859196901321,0.1485753208398819,0.0,0.0,0.0,32.08367156982422,25.0,-205.3310089111328,-0.0,33.58530807495117,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9863586425781,0.545117199420929,0.050000000745058,0.0458475425839424,297.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9863586425781,0.545117199420929,0.050000000745058,0.0555216185748577,297.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9863586425781,0.545117199420929,0.050000000745058,0.035659197717905,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9863586425781,0.545117199420929,0.050000000745058,0.0482796691358089,297.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9800109863281,0.6350688338279724,0.1432720720767974,0.344846248626709,292.9693298339844,287.6499938964844,287.8899841308594,287.0819091796875,291.1728820800781,297.8351745605469,292.8783264160156,1.0,0.1654887795448303,1.0,1.0,0.429571658372879,1.0,-0.6272111535072327,0.4317293167114258,0.195481851696968,0.2516940832138061,0.0,0.0,0.0,25.597314834594727,25.0,-459.2664489746094,-0.0,41.37945175170898,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.60845947265625,0.6957815885543823,0.050000000745058,0.0452421493828296,297.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6084289550781,0.6957815885543823,0.050000000745058,0.0547884851694107,297.72265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.60845947265625,0.6957815885543823,0.050000000745058,0.0351883359253406,297.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6084289550781,0.6957815885543823,0.050000000745058,0.0476421602070331,297.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4969787597656,0.9608495235443116,0.1447535157203674,0.5889455080032349,292.49365234375,287.1499938964844,287.9136657714844,287.1000366210937,290.1947021484375,297.8119506835937,292.3172607421875,1.0,0.1710239648818969,1.0,1.0,0.3436573147773742,1.0,-0.9176514148712158,0.7176958322525024,0.1999555379152298,0.4816517829895019,0.0,0.0,0.0,12.36528778076172,25.0,-1078.318359375,-0.0,63.28595352172852,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.69757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4840393066406,0.9522525668144226,0.1367146968841552,0.11755982786417,297.6766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6104736328125,0.6903225183486938,0.050000000745058,0.0547993667423725,297.7086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6104736328125,0.6903225183486938,0.1338352113962173,0.0351953245699405,297.59912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6104736328125,0.6903225183486938,0.050000000745058,0.0476516224443912,297.7474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4873962402344,0.920929193496704,0.1454624980688095,0.5380656719207764,291.47479248046875,287.1499938964844,287.951904296875,287.1294860839844,288.8858337402344,297.7528991699219,291.30975341796875,1.0,0.1756104826927185,1.0,1.0,0.2081984430551529,1.0,-0.9434044361114502,0.860209584236145,0.0831948742270469,0.6188074350357056,0.0,0.0,0.0,12.928892135620115,25.0,-1531.6280517578125,-0.0,68.60189819335938,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2129211425781,0.963769793510437,0.13498055934906,0.1215533018112182,297.6722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432006835937,0.6904809474945068,0.050000000745058,0.0547989793121814,297.6979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.287353515625,0.8405092358589172,0.1343006640672683,0.0640457943081855,297.59405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432006835937,0.6904809474945068,0.050000000745058,0.0476512871682643,297.7336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.22509765625,0.9040895104408264,0.1457297056913375,0.5117498636245728,291.2089233398437,286.6499938964844,287.9623107910156,287.1375732421875,288.6637268066406,297.7387084960937,291.0500793457031,1.0,0.1768307387828827,1.0,1.0,0.1718286573886871,1.0,-0.9512375593185424,0.8882634043693542,0.0629741847515106,0.6452955603599548,0.0,0.0,0.0,13.016716957092283,45.0,-1570.042724609375,-0.0,70.12939453125,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4512634277344,0.963971734046936,0.1300697326660156,0.1188681051135063,297.6317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46368408203125,0.9362786412239076,0.1305056810379028,0.132936805486679,297.6177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4519958496094,0.9628454446792604,0.1307766735553741,0.0921369493007659,297.57684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5764465332031,0.6960927248001099,0.1244757547974586,0.0476410090923309,297.6979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4733581542969,0.8805060386657715,0.1468708962202072,0.4630414843559265,290.4427795410156,286.6499938964844,287.9939270019531,287.1620788574219,288.0156555175781,297.7019348144531,290.2902526855469,1.0,0.185424342751503,1.0,1.0,0.0630495548248291,1.0,-1.0047873258590698,1.003796100616455,0.0009911606321111,0.7501932978630066,0.0,0.0,0.0,13.413237571716309,45.0,-1635.7686767578125,-0.0,80.79351806640625,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0189208984375,0.965608775615692,0.1277039945125579,0.1165364384651184,297.58709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.01959228515625,0.9645236730575562,0.1284025311470031,0.1406568735837936,297.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.01861572265625,0.9671756029129028,0.1284631639719009,0.0910801216959953,297.5503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0474853515625,0.9030080437660216,0.123891957104206,0.1024951413273811,297.6784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0417785644531,0.8738195300102234,0.147527128458023,0.4416466057300567,290.00732421875,286.1499938964844,288.01251220703125,287.1765441894531,288.0099182128906,297.6822509765625,289.88592529296875,1.0,0.1921218931674957,1.0,1.0,0.0,1.0,-1.0489273071289062,1.048925280570984,1.967608795894193e-06,0.7868019938468933,0.0,0.0,0.0,13.700887680053713,65.0,-1532.290771484375,-0.0,90.2763442993164,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3533020019531,0.932038426399231,0.1236931756138801,0.1124997213482856,297.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35308837890625,0.9338933229446412,0.1243043169379234,0.1369372457265854,297.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35302734375,0.9344003200531006,0.1245513185858726,0.0880722776055336,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.35504150390625,0.9183084964752196,0.1186043173074722,0.114028625190258,297.623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3570861816406,0.9113340973854064,0.1474548727273941,0.5301486849784851,289.3411865234375,286.1499938964844,288.0541076660156,287.2090148925781,288.0516052246094,297.6286315917969,289.2725524902344,1.0,0.2107501029968261,1.0,1.0,0.0,1.0,-1.1565598249435425,1.156558632850647,1.1672887012537103e-06,0.8733899593353271,0.0,0.0,0.0,15.800357818603516,65.0,-1146.048095703125,-0.0,119.3298568725586,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2336120605469,0.9293301105499268,0.1229352205991745,0.1117492765188217,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2333984375,0.9311343431472778,0.1235332190990448,0.1360048204660415,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2333374023437,0.9317927360534668,0.1238302290439605,0.0875090435147285,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2353210449219,0.9147610664367676,0.1175302565097808,0.1129693910479545,297.6063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2344665527344,0.9302111864089966,0.1469557136297226,0.5595706105232239,289.221435546875,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.6120910644531,289.1597595214844,1.0,0.2158951014280319,1.0,1.0,0.0,1.0,-1.1881295442581177,1.1881283521652222,1.2217648190926411e-06,0.898887574672699,0.0,0.0,0.0,16.25813865661621,85.0,-1063.495361328125,-0.0,128.5181884765625,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
