time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12378780,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7586364746094,0.7752870917320251,0.1191632449626922,0.1086575910449028,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7585144042969,0.7769116163253784,0.1200231984257698,0.132399320602417,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7584228515625,0.7776814699172974,0.1203547194600105,0.0852827206254005,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7598876953125,0.7616003751754761,0.1126931384205818,0.1084949001669883,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7549133300781,0.8221706748008728,0.1418726146221161,0.6466653943061829,288.7503356933594,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5050048828125,288.7208251953125,1.0,0.2449660301208496,1.0,1.0,0.0,1.0,-1.2772421836853027,1.277240753173828,1.3851870335201966e-06,0.9715591669082642,0.0,0.0,0.0,27.90243148803711,73.0,-663.1549072265625,-0.0,179.45306396484375,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7586364746094,0.7752870917320251,0.1191632449626922,0.1086575910449028,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7585144042969,0.7769116163253784,0.1200231984257698,0.132399320602417,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7584228515625,0.7776814699172974,0.1203547194600105,0.0852827206254005,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7598876953125,0.7616003751754761,0.1126931384205818,0.1084949001669883,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7549133300781,0.8221706748008728,0.1418726146221161,0.6466653943061829,288.7503356933594,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5050048828125,288.7208251953125,1.0,0.2449660301208496,1.0,1.0,0.0,1.0,-1.2772421836853027,1.277240753173828,1.3851870335201966e-06,0.9715591669082642,0.0,0.0,0.0,27.90243148803711,73.0,-663.1549072265625,-0.0,179.45306396484375,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.62451171875,0.720853328704834,0.1174356788396835,0.1073394566774368,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6243896484375,0.7227181792259216,0.1185647621750831,0.1310658454895019,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.62432861328125,0.7232517600059509,0.1187992021441459,0.084377646446228,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.62548828125,0.7074183225631714,0.1106719300150871,0.1067764610052108,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6219177246094,0.7609716653823853,0.1395547986030578,0.6366787552833557,288.6185607910156,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.4579467773437,288.59674072265625,1.0,0.2535557448863983,1.0,1.0,0.0,1.0,-1.2591288089752195,1.259127497673035,1.3509978771253373e-06,0.9569445252418518,0.0,0.0,0.0,36.293922424316406,73.0,-495.9671936035156,-0.0,191.5881805419922,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5259704589844,0.6910172700881958,0.1159903705120086,0.1061449199914932,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5258483886719,0.6936359405517578,0.1173906624317169,0.1299144774675369,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5258178710937,0.6940041184425354,0.1175088435411453,0.0835630819201469,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5267333984375,0.6764175891876221,0.1089784950017929,0.105263240635395,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5240478515625,0.731447696685791,0.1377573907375335,0.6286189556121826,288.5215148925781,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.4192810058594,288.5052795410156,1.0,0.2595395147800445,1.0,1.0,0.0,1.0,-1.2440212965011597,1.2440199851989746,1.3228893749328563e-06,0.9447253942489624,0.0,0.0,0.0,42.28395462036133,61.0,-366.9505004882813,-0.0,199.286361694336,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.6629292964935303,0.1139338314533233,0.1043052598834037,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029235839844,0.6664075255393982,0.1158163249492645,0.1282350569963455,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029235839844,0.6662967801094055,0.1157017201185226,0.0823206678032875,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4034423828125,0.6484415531158447,0.106466457247734,0.1028844788670539,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4020080566406,0.7039519548416138,0.1353743523359298,0.6174566745758057,288.4007263183594,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.361572265625,288.3925476074219,1.0,0.2652073204517364,1.0,1.0,0.0,1.0,-1.2223100662231443,1.2223087549209597,1.2831488902520505e-06,0.9271300435066224,0.0,0.0,0.0,48.82767105102539,49.0,-190.6198272705078,-0.0,205.68585205078125,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.6629292964935303,0.1139338314533233,0.1043052598834037,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029235839844,0.6664075255393982,0.1158163249492645,0.1282350569963455,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029235839844,0.6662967801094055,0.1157017201185226,0.0823206678032875,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4034423828125,0.6484415531158447,0.106466457247734,0.1028844788670539,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4020080566406,0.7039519548416138,0.1353743523359298,0.6174566745758057,288.4007263183594,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.361572265625,288.3925476074219,1.0,0.2652073204517364,1.0,1.0,0.0,1.0,-1.2223100662231443,1.2223087549209597,1.2831488902520505e-06,0.9271300435066224,0.0,0.0,0.0,48.82767105102539,49.0,-190.6198272705078,-0.0,205.68585205078125,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6570200324058533,0.1127974241971969,0.103133924305439,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.6612588167190552,0.1150742471218109,0.1272684931755066,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.6607291102409363,0.1147494167089462,0.0815487280488014,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475952148437,0.6419132351875305,0.1048885881900787,0.1012308597564697,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.6976690292358398,0.134154736995697,0.6110227704048157,288.3465270996094,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.3435363769531,1.0,0.2646435499191284,1.0,1.0,0.0,1.0,-1.2092578411102295,1.2092565298080444,1.2596138958542724e-06,0.9165159463882446,0.0,0.0,0.0,49.77505874633789,37.0,-84.98766326904297,-0.0,203.25048828125,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6570200324058533,0.1127974241971969,0.103133924305439,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.6612588167190552,0.1150742471218109,0.1272684931755066,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.6607291102409363,0.1147494167089462,0.0815487280488014,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475952148437,0.6419132351875305,0.1048885881900787,0.1012308597564697,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.6976690292358398,0.134154736995697,0.6110227704048157,288.3465270996094,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.3435363769531,1.0,0.2646435499191284,1.0,1.0,0.0,1.0,-1.2092578411102295,1.2092565298080444,1.2596138958542724e-06,0.9165159463882446,0.0,0.0,0.0,49.77505874633789,37.0,-84.98766326904297,-0.0,203.25048828125,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.664137065410614,0.1123263463377952,0.1024671420454979,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.669222354888916,0.1149333491921424,0.126835897564888,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6682817935943604,0.1144173666834831,0.0811344906687736,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6475427746772766,0.1039865240454673,0.1001181378960609,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.7057197093963623,0.1337058991193771,0.6077012419700623,288.3339233398437,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.29638671875,288.3341979980469,1.0,0.2597247958183288,1.0,1.0,0.0,1.0,-1.2021840810775757,1.2021827697753906,1.246951342182001e-06,0.9107292890548706,0.0,0.0,0.0,46.82209777832031,25.0,-21.56338691711425,-0.0,194.85206604003903,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.664137065410614,0.1123263463377952,0.1024671420454979,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.669222354888916,0.1149333491921424,0.126835897564888,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6682817935943604,0.1144173666834831,0.0811344906687736,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6475427746772766,0.1039865240454673,0.1001181378960609,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.7057197093963623,0.1337058991193771,0.6077012419700623,288.3339233398437,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.29638671875,288.3341979980469,1.0,0.2597247958183288,1.0,1.0,0.0,1.0,-1.2021840810775757,1.2021827697753906,1.246951342182001e-06,0.9107292890548706,0.0,0.0,0.0,46.82209777832031,25.0,-21.56338691711425,-0.0,194.85206604003903,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.6829965710639954,0.1123151406645774,0.1021564379334449,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6889890432357788,0.1152098476886749,0.1267830282449722,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.687619149684906,0.1145161092281341,0.0809739455580711,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.66423100233078,0.1035575494170188,0.0993924438953399,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.7246057987213135,0.133758932352066,0.6064042448997498,288.3468933105469,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784423828125,288.34918212890625,1.0,0.251706063747406,1.0,1.0,0.0,1.0,-1.1991339921951294,1.1991326808929443,1.2414855063980212e-06,0.9081949591636658,0.0,0.0,0.0,41.27031326293945,25.0,16.465862274169922,-0.0,182.52967834472656,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.6829965710639954,0.1123151406645774,0.1021564379334449,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6889890432357788,0.1152098476886749,0.1267830282449722,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.687619149684906,0.1145161092281341,0.0809739455580711,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.66423100233078,0.1035575494170188,0.0993924438953399,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.7246057987213135,0.133758932352066,0.6064042448997498,288.3468933105469,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784423828125,288.34918212890625,1.0,0.251706063747406,1.0,1.0,0.0,1.0,-1.1991339921951294,1.1991326808929443,1.2414855063980212e-06,0.9081949591636658,0.0,0.0,0.0,41.27031326293945,25.0,16.465862274169922,-0.0,182.52967834472656,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589172363281,0.6928629875183105,0.1124332696199417,0.1021389961242675,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35894775390625,0.6992195844650269,0.1154609024524688,0.1269099563360214,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35894775390625,0.6976535320281982,0.114682637155056,0.0809955298900604,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3587341308594,0.6731828451156616,0.103472501039505,0.0991798490285873,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.733730137348175,0.1339142769575119,0.6064788103103638,288.3596496582031,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.27166748046875,288.3626403808594,1.0,0.2486251592636108,1.0,1.0,0.0,1.0,-1.1991046667099,1.1991034746170044,1.2414004686434057e-06,0.9081306457519532,0.0,0.0,0.0,38.88712310791016,25.0,29.22040557861328,-0.0,177.65823364257812,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744812011719,0.7021293640136719,0.1126101613044738,0.102196104824543,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3745422363281,0.7087826728820801,0.1157662793993949,0.1271212846040725,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37451171875,0.7070384621620178,0.1149051487445831,0.0810727998614311,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.374267578125,0.6817149519920349,0.103451170027256,0.0990501120686531,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748779296875,0.7423582673072815,0.1341289430856704,0.6069325804710388,288.3753662109375,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.26593017578125,288.3788757324219,1.0,0.2459762543439865,1.0,1.0,0.0,1.0,-1.1998748779296875,1.199873685836792,1.242734811057744e-06,0.9087164998054504,0.0,0.0,0.0,36.88751602172852,25.0,39.00650787353516,-0.0,173.81651306152344,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7190321683883667,0.1130949929356575,0.1024688333272934,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7255504727363586,0.1164972111582756,0.1277231723070144,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7236621975898743,0.1154732108116149,0.0813449844717979,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41162109375,0.6981135010719299,0.103552721440792,0.0989706963300705,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.412353515625,0.7593067288398743,0.1346816569566726,0.6086130738258362,288.4129638671875,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2568359375,288.4171447753906,1.0,0.2418108731508255,1.0,1.0,0.0,1.0,-1.203078269958496,1.203076958656311,1.2483617410907757e-06,0.9112346768379213,0.0,0.0,0.0,33.611785888671875,25.0,52.091407775878906,-0.0,168.1031951904297,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7190321683883667,0.1130949929356575,0.1024688333272934,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7255504727363586,0.1164972111582756,0.1277231723070144,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7236621975898743,0.1154732108116149,0.0813449844717979,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41162109375,0.6981135010719299,0.103552721440792,0.0989706963300705,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.412353515625,0.7593067288398743,0.1346816569566726,0.6086130738258362,288.4129638671875,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2568359375,288.4171447753906,1.0,0.2418108731508255,1.0,1.0,0.0,1.0,-1.203078269958496,1.203076958656311,1.2483617410907757e-06,0.9112346768379213,0.0,0.0,0.0,33.611785888671875,25.0,52.091407775878906,-0.0,168.1031951904297,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544372558594,0.7333757281303406,0.1137048974633216,0.1028945371508598,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.740400493144989,0.1173396632075309,0.1284953355789184,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7381603121757507,0.1161546409130096,0.0817282199859619,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130058407783508,0.1037927418947219,0.0990663096308708,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549560546875,0.7755529880523682,0.1353364884853363,0.6109711527824402,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2499084472656,288.46014404296875,1.0,0.2388596981763839,1.0,1.0,0.0,1.0,-1.2077999114990234,1.207798719406128,1.2567172689159634e-06,0.9149836897850036,0.0,0.0,0.0,31.104965209960938,25.0,59.26985168457031,-0.0,164.39527893066406,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544372558594,0.7333757281303406,0.1137048974633216,0.1028945371508598,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.740400493144989,0.1173396632075309,0.1284953355789184,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7381603121757507,0.1161546409130096,0.0817282199859619,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130058407783508,0.1037927418947219,0.0990663096308708,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549560546875,0.7755529880523682,0.1353364884853363,0.6109711527824402,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2499084472656,288.46014404296875,1.0,0.2388596981763839,1.0,1.0,0.0,1.0,-1.2077999114990234,1.207798719406128,1.2567172689159634e-06,0.9149836897850036,0.0,0.0,0.0,31.104965209960938,25.0,59.26985168457031,-0.0,164.39527893066406,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.495849609375,0.7454939484596252,0.1143425852060318,0.1033809259533882,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959716796875,0.7532387971878052,0.1181802377104759,0.1293081492185592,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7505931854248047,0.1168466061353683,0.0821466296911239,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4955444335937,0.7244251370429993,0.1040976271033287,0.0992622002959251,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.49639892578125,0.7894319295883179,0.1359856724739074,0.6134897470474243,288.4970703125,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.2447814941406,288.501708984375,1.0,0.2369724810123443,1.0,1.0,0.0,1.0,-1.2129924297332764,1.2129911184310913,1.2659616004384588e-06,0.9191220998764038,0.0,0.0,0.0,29.32093620300293,25.0,62.53507614135742,-0.0,162.28936767578125,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49951171875,0.7465125322341919,0.1144007444381713,0.1034265756607055,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996032714844,0.7543226480484009,0.1182554960250854,0.1293823421001434,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49957275390625,0.751640260219574,0.116908922791481,0.0821852460503578,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4991760253906,0.7253415584564209,0.1041270643472671,0.0992830023169517,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5000305175781,0.7905817031860352,0.1360432356595993,0.6137187480926514,288.5007019042969,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.244384765625,288.50537109375,1.0,0.236839011311531,1.0,1.0,0.0,1.0,-1.2134708166122437,1.2134695053100586,1.2668159570239368e-06,0.9195038676261902,0.0,0.0,0.0,29.18516159057617,25.0,62.710086822509766,-0.0,162.15335083007812,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587215900421143,0.1151594147086143,0.1040359735488891,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673196792602539,0.1192195191979408,0.1303479671478271,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.7641776204109192,0.1177116855978965,0.0826926305890083,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360451221466064,0.1045286878943443,0.0995862334966659,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.80404132604599,0.1367707699537277,0.616672694683075,288.5465087890625,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2397766113281,288.5511474609375,1.0,0.235529139637947,1.0,1.0,0.0,1.0,-1.219728708267212,1.2197275161743164,1.2780317319993628e-06,0.9245031476020812,0.0,0.0,0.0,27.71460723876953,25.0,63.72774505615234,-0.0,160.99664306640625,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587215900421143,0.1151594147086143,0.1040359735488891,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673196792602539,0.1192195191979408,0.1303479671478271,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.7641776204109192,0.1177116855978965,0.0826926305890083,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360451221466064,0.1045286878943443,0.0995862334966659,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.80404132604599,0.1367707699537277,0.616672694683075,288.5465087890625,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2397766113281,288.5511474609375,1.0,0.235529139637947,1.0,1.0,0.0,1.0,-1.219728708267212,1.2197275161743164,1.2780317319993628e-06,0.9245031476020812,0.0,0.0,0.0,27.71460723876953,25.0,63.72774505615234,-0.0,160.99664306640625,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.568115234375,0.7644474506378174,0.1155578717589378,0.1043639928102493,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682373046875,0.7734026312828064,0.1197143346071243,0.1308523714542389,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682067871094,0.7700371742248535,0.1181265115737915,0.0829605460166931,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5677795410156,0.7409607768058777,0.1047495082020759,0.0997634604573249,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5686340332031,0.8100420236587524,0.1371360421180725,0.61818927526474,288.5693054199219,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.2377014160156,288.57391357421875,1.0,0.2350888848304748,1.0,1.0,0.0,1.0,-1.223003625869751,1.2230024337768557,1.2839302598877111e-06,0.9271227121353148,0.0,0.0,0.0,27.115678787231445,25.0,63.58534240722656,-0.0,160.7404327392578,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5906982421875,0.7699083685874939,0.1159671768546104,0.1047051325440406,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908203125,0.7791885137557983,0.1202155128121376,0.1313678920269012,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907897949219,0.7756073474884033,0.1185483485460281,0.0832359939813613,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5903625488281,0.7456245422363281,0.1049814671277999,0.0999548733234405,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912170410156,0.815431535243988,0.1374997943639755,0.6197168827056885,288.5918884277344,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.2357482910156,288.5964050292969,1.0,0.2347667217254638,1.0,1.0,0.0,1.0,-1.226345181465149,1.2263439893722534,1.289969077333808e-06,0.9297975897789,0.0,0.0,0.0,26.59229278564453,25.0,63.10871505737305,-0.0,160.65980529785156,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7800137996673584,0.1168142631649971,0.1054212972521781,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898431420326233,0.1212322488427162,0.1324249655008316,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.7858580946922302,0.1194089651107788,0.0838052108883857,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6344909667969,0.7542399168014526,0.1054743304848671,0.1003739759325981,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248558640480042,0.1382174789905548,0.6227717399597168,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.23211669921875,288.6402893066406,1.0,0.2344169914722442,1.0,1.0,0.0,1.0,-1.2331613302230835,1.2331600189208984,1.3023502560827185e-06,0.9352596998214722,0.0,0.0,0.0,25.73567771911621,25.0,61.35185623168945,-0.0,160.9341583251953,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7800137996673584,0.1168142631649971,0.1054212972521781,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898431420326233,0.1212322488427162,0.1324249655008316,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.7858580946922302,0.1194089651107788,0.0838052108883857,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6344909667969,0.7542399168014526,0.1054743304848671,0.1003739759325981,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248558640480042,0.1382174789905548,0.6227717399597168,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.23211669921875,288.6402893066406,1.0,0.2344169914722442,1.0,1.0,0.0,1.0,-1.2331613302230835,1.2331600189208984,1.3023502560827185e-06,0.9352596998214722,0.0,0.0,0.0,25.73567771911621,25.0,61.35185623168945,-0.0,160.9341583251953,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890207171440125,0.1176942139863967,0.1061760559678077,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7992687225341797,0.1222613453865051,0.1335069239139557,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949211597442627,0.1202872842550277,0.0843937471508979,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7619335055351257,0.1060007587075233,0.1008343249559402,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8329087495803833,0.1389160007238388,0.6257868409156799,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.228759765625,288.6822204589844,1.0,0.2343825399875641,1.0,1.0,0.0,1.0,-1.240074872970581,1.240073561668396,1.3149954156688182e-06,0.940807580947876,0.0,0.0,0.0,25.08549118041992,25.0,58.74584579467773,-0.0,161.67352294921875,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890207171440125,0.1176942139863967,0.1061760559678077,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7992687225341797,0.1222613453865051,0.1335069239139557,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949211597442627,0.1202872842550277,0.0843937471508979,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7619335055351257,0.1060007587075233,0.1008343249559402,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8329087495803833,0.1389160007238388,0.6257868409156799,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.228759765625,288.6822204589844,1.0,0.2343825399875641,1.0,1.0,0.0,1.0,-1.240074872970581,1.240073561668396,1.3149954156688182e-06,0.940807580947876,0.0,0.0,0.0,25.08549118041992,25.0,58.74584579467773,-0.0,161.67352294921875,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171936035156,0.7969995141029358,0.1186048090457916,0.1069641783833503,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.80753093957901,0.1232977285981178,0.1346050649881363,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.8028794527053833,0.1211798414587974,0.0849973112344741,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.7687641382217407,0.1065537855029106,0.101327933371067,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8398755788803101,0.1395900398492813,0.6287270188331604,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.22564697265625,288.7221069335937,1.0,0.234585627913475,1.0,1.0,0.0,1.0,-1.2470133304595947,1.2470120191574097,1.3277712014314602e-06,0.9463794827461244,0.0,0.0,0.0,24.59445571899414,25.0,56.03217315673828,-0.0,162.7632598876953,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171936035156,0.7969995141029358,0.1186048090457916,0.1069641783833503,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.80753093957901,0.1232977285981178,0.1346050649881363,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.8028794527053833,0.1211798414587974,0.0849973112344741,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.7687641382217407,0.1065537855029106,0.101327933371067,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8398755788803101,0.1395900398492813,0.6287270188331604,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.22564697265625,288.7221069335937,1.0,0.234585627913475,1.0,1.0,0.0,1.0,-1.2470133304595947,1.2470120191574097,1.3277712014314602e-06,0.9463794827461244,0.0,0.0,0.0,24.59445571899414,25.0,56.03217315673828,-0.0,162.7632598876953,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040693998336792,0.1195452958345413,0.1077843606472015,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.8145189881324768,0.1243395432829856,0.1357149183750152,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8097870349884033,0.1220844835042953,0.0856131836771965,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7748084664344788,0.1071271002292633,0.1018467843532562,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459249138832092,0.140237495303154,0.631571888923645,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22320556640625,288.7608337402344,1.0,0.234967291355133,1.0,1.0,0.0,1.0,-1.2539331912994385,1.2539318799972534,1.3405943946054322e-06,0.9519360661506652,0.0,0.0,0.0,24.226137161254883,25.0,54.25716781616211,-0.0,164.1180419921875,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040693998336792,0.1195452958345413,0.1077843606472015,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.8145189881324768,0.1243395432829856,0.1357149183750152,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8097870349884033,0.1220844835042953,0.0856131836771965,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7748084664344788,0.1071271002292633,0.1018467843532562,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459249138832092,0.140237495303154,0.631571888923645,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22320556640625,288.7608337402344,1.0,0.234967291355133,1.0,1.0,0.0,1.0,-1.2539331912994385,1.2539318799972534,1.3405943946054322e-06,0.9519360661506652,0.0,0.0,0.0,24.226137161254883,25.0,54.25716781616211,-0.0,164.1180419921875,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752380371094,0.8072931170463562,0.1200258284807205,0.1082052439451217,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7753295898437,0.817623496055603,0.1248626112937927,0.1362737566232681,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752685546875,0.8128303289413452,0.1225413084030151,0.0859252884984016,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7749328613281,0.7775697112083435,0.1074212342500686,0.1021145582199096,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7756042480469,0.8486502170562744,0.1405513733625412,0.6329565644264221,288.77618408203125,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.22216796875,288.7799377441406,1.0,0.2352106720209121,1.0,1.0,0.0,1.0,-1.2573798894882202,1.2573785781860352,1.3470121302816551e-06,0.9547038674354552,0.0,0.0,0.0,24.07875061035156,25.0,53.64137649536133,-0.0,164.8744354248047,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942199707031,0.8102827072143555,0.1205130591988563,0.1086329221725463,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943420410156,0.8205310702323914,0.1253872811794281,0.1368351876735687,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942810058594,0.8156595230102539,0.1230012252926826,0.0862401351332664,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939147949219,0.7801838517189026,0.1077222004532814,0.1023885905742645,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.79461669921875,0.8512028455734253,0.140858918428421,0.6343162655830383,288.795166015625,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.22088623046875,288.79888916015625,1.0,0.2354825884103775,1.0,1.0,0.0,1.0,-1.260818362236023,1.2608169317245483,1.3534348681787378e-06,0.95746511220932,0.0,0.0,0.0,23.951396942138672,25.0,53.156982421875,-0.0,165.67459106445312,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8157150745391846,0.1215076372027397,0.1095080897212028,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8258918523788452,0.1264421194791793,0.137965902686119,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208268880844116,0.1239296793937683,0.0868774056434631,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850596904754639,0.1083480417728424,0.1029605418443679,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8558678030967712,0.141456201672554,0.6369630098342896,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2186279296875,288.8365173339844,1.0,0.2360965013504028,1.0,1.0,0.0,1.0,-1.2676775455474854,1.2676762342453003,1.3663088793691711e-06,0.962974488735199,0.0,0.0,0.0,23.74556541442871,25.0,52.47669219970703,-0.0,167.38565063476562,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
