time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382980,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982200026512146,0.1430404037237167,0.1286462545394897,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.908884823322296,0.1479490846395492,0.1611271202564239,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983638286590576,0.1430658549070358,0.1001048237085342,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8569737076759338,0.1243673861026763,0.1178761348128318,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9140852689743042,0.1499884575605392,0.6748666167259216,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2360534667969,289.5028686523437,1.0,0.2520466148853302,1.0,1.0,0.0,1.0,-1.3941099643707275,1.3941084146499634,1.6191467011594796e-06,1.0653414726257324,0.0,0.0,0.0,22.963342666625977,25.0,51.425689697265625,-0.0,208.9828338623047,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982200026512146,0.1430404037237167,0.1286462545394897,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.908884823322296,0.1479490846395492,0.1611271202564239,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983638286590576,0.1430658549070358,0.1001048237085342,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8569737076759338,0.1243673861026763,0.1178761348128318,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9140852689743042,0.1499884575605392,0.6748666167259216,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2360534667969,289.5028686523437,1.0,0.2520466148853302,1.0,1.0,0.0,1.0,-1.3941099643707275,1.3941084146499634,1.6191467011594796e-06,1.0653414726257324,0.0,0.0,0.0,22.963342666625977,25.0,51.425689697265625,-0.0,208.9828338623047,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.901006042957306,0.1437325775623321,0.1292623579502105,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9118729829788208,0.1486425697803497,0.1618739813566208,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9009765982627868,0.1436774730682373,0.1005278304219245,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5170593261719,0.8594361543655396,0.1249374151229858,0.1184088736772537,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174865722656,0.916038453578949,0.1501990854740142,0.675796627998352,289.51806640625,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.2374267578125,289.5213317871094,1.0,0.2525480687618255,1.0,1.0,0.0,1.0,-1.397892951965332,1.3978912830352783,1.6271620779662044e-06,1.0684140920639038,0.0,0.0,0.0,22.950925827026367,25.0,51.42566680908203,-0.0,210.3625946044922,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.903834581375122,0.144429475069046,0.1298826783895492,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.9149593114852904,0.149341881275177,0.162627100944519,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9036296010017396,0.1442937105894088,0.1009540110826492,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5355529785156,0.8619493842124939,0.1255137324333191,0.1189475357532501,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359802246094,0.9180368185043336,0.1504094451665878,0.6767252087593079,289.5365600585937,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.23883056640625,289.5398254394531,1.0,0.2530525922775268,1.0,1.0,0.0,1.0,-1.4016966819763184,1.4016950130462646,1.6352466900571017e-06,1.0715023279190063,0.0,0.0,0.0,22.93829917907715,25.0,51.42564392089844,-0.0,211.75636291503903,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9098548293113708,0.1458372622728347,0.131135806441307,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9213833808898926,0.1507578939199447,0.1641521006822586,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9092675447463988,0.1455399543046951,0.1018159240484237,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671301603317261,0.1266849786043167,0.1200423911213874,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221628308296204,0.1508296579122543,0.6785790324211121,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540709376335144,1.0,1.0,0.0,1.0,-1.4093672037124634,1.4093656539916992,1.6516262348886812e-06,1.0777260065078735,0.0,0.0,0.0,22.91243553161621,25.0,51.425628662109375,-0.0,214.58673095703125,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9098548293113708,0.1458372622728347,0.131135806441307,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9213833808898926,0.1507578939199447,0.1641521006822586,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9092675447463988,0.1455399543046951,0.1018159240484237,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671301603317261,0.1266849786043167,0.1200423911213874,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221628308296204,0.1508296579122543,0.6785790324211121,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540709376335144,1.0,1.0,0.0,1.0,-1.4093672037124634,1.4093656539916992,1.6516262348886812e-06,1.0777260065078735,0.0,0.0,0.0,22.91243553161621,25.0,51.425628662109375,-0.0,214.58673095703125,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.916330873966217,0.1472643613815307,0.1324061453342437,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9280788898468018,0.1521982550621032,0.1657033711671829,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.915340542793274,0.1468055248260498,0.1026911884546279,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725242614746094,0.1278820186853408,0.121161550283432,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9264518022537231,0.1512494832277298,0.6804300546646118,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24462890625,289.6137390136719,1.0,0.2551025450229645,1.0,1.0,0.0,1.0,-1.4171278476715088,1.417126178741455,1.6683010244378238e-06,1.0840164422988892,0.0,0.0,0.0,22.885791778564453,25.0,51.42571640014648,-0.0,217.4773864746093,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.916330873966217,0.1472643613815307,0.1324061453342437,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9280788898468018,0.1521982550621032,0.1657033711671829,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.915340542793274,0.1468055248260498,0.1026911884546279,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725242614746094,0.1278820186853408,0.121161550283432,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9264518022537231,0.1512494832277298,0.6804300546646118,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24462890625,289.6137390136719,1.0,0.2551025450229645,1.0,1.0,0.0,1.0,-1.4171278476715088,1.417126178741455,1.6683010244378238e-06,1.0840164422988892,0.0,0.0,0.0,22.885791778564453,25.0,51.42571640014648,-0.0,217.4773864746093,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9231644868850708,0.1487098634243011,0.1336928606033325,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9349738955497742,0.1536621302366256,0.1672799289226532,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.921769678592682,0.1480897665023803,0.1035793349146843,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781378865242004,0.1291036456823349,0.1223038285970687,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9308989644050598,0.1516706496477127,0.6822834014892578,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.24676513671875,289.65069580078125,1.0,0.2561473846435547,1.0,1.0,0.0,1.0,-1.4249805212020874,1.4249788522720337,1.685278562035819e-06,1.0903743505477903,0.0,0.0,0.0,22.858083724975582,25.0,51.42580032348633,-0.0,220.42958068847656,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9231644868850708,0.1487098634243011,0.1336928606033325,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9349738955497742,0.1536621302366256,0.1672799289226532,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.921769678592682,0.1480897665023803,0.1035793349146843,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781378865242004,0.1291036456823349,0.1223038285970687,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9308989644050598,0.1516706496477127,0.6822834014892578,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.24676513671875,289.65069580078125,1.0,0.2561473846435547,1.0,1.0,0.0,1.0,-1.4249805212020874,1.4249788522720337,1.685278562035819e-06,1.0903743505477903,0.0,0.0,0.0,22.858083724975582,25.0,51.42580032348633,-0.0,220.42958068847656,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9302940368652344,0.150174468755722,0.1349964439868927,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9420302510261536,0.1551505625247955,0.1688827872276306,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9285093545913696,0.1493936330080032,0.104480929672718,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8840007185935974,0.1303506046533584,0.1234698221087455,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9355284571647644,0.1520962566137313,0.6841530203819275,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876525878906,1.0,0.257206916809082,1.0,1.0,0.0,1.0,-1.4329451322555542,1.432943344116211,1.702605800346646e-06,1.0968152284622192,0.0,0.0,0.0,22.82822227478028,25.0,51.42610549926758,-0.0,223.44956970214844,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9302940368652344,0.150174468755722,0.1349964439868927,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9420302510261536,0.1551505625247955,0.1688827872276306,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9285093545913696,0.1493936330080032,0.104480929672718,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8840007185935974,0.1303506046533584,0.1234698221087455,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9355284571647644,0.1520962566137313,0.6841530203819275,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876525878906,1.0,0.257206916809082,1.0,1.0,0.0,1.0,-1.4329451322555542,1.432943344116211,1.702605800346646e-06,1.0968152284622192,0.0,0.0,0.0,22.82822227478028,25.0,51.42610549926758,-0.0,223.44956970214844,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9339414834976196,0.1509138941764831,0.1356545537710189,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.702392578125,0.9455966949462892,0.1559039950370788,0.169694110751152,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.9319714903831482,0.1500529646873474,0.1049368157982826,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7019958496094,0.8870251774787903,0.1309834867715835,0.1240616217255592,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9379062056541444,0.1523105651140213,0.6850947737693787,289.7029113769531,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.2491149902344,289.70611572265625,1.0,0.2577424645423889,1.0,1.0,0.0,1.0,-1.4369702339172363,1.4369685649871826,1.7114037973442464e-06,1.1000672578811646,0.0,0.0,0.0,22.812578201293945,25.0,51.42642211914063,-0.0,224.9860076904297,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.937627375125885,0.1516580730676651,0.1363168954849243,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.9491751194000244,0.15666364133358,0.1705121248960495,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9354804754257202,0.1507172882556915,0.1053961440920829,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7204895019531,0.8901094198226929,0.1316226720809936,0.1246593594551086,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9403200149536132,0.1525258123874664,0.6860405802726746,289.7214050292969,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2499389648437,289.724609375,1.0,0.2582819759845733,1.0,1.0,0.0,1.0,-1.441023588180542,1.4410219192504885,1.7202913795699717e-06,1.103339910507202,0.0,0.0,0.0,22.796602249145508,25.0,51.426788330078125,-0.0,226.5405120849609,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9450681209564208,0.1531601995229721,0.1376538276672363,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9563305377960204,0.1582011133432388,0.1721677333116531,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9425968527793884,0.1520605236291885,0.1063248813152313,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8964502811431885,0.1329193413257599,0.1258720308542251,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9452406764030457,0.1529588550329208,0.6879432797431946,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615661621094,1.0,0.2593728601932525,1.0,1.0,0.0,1.0,-1.4492117166519165,1.4492099285125732,1.738330183798098e-06,1.1099445819854736,0.0,0.0,0.0,22.763893127441406,25.0,51.42753982543945,-0.0,229.7037506103516,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9450681209564208,0.1531601995229721,0.1376538276672363,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9563305377960204,0.1582011133432388,0.1721677333116531,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9425968527793884,0.1520605236291885,0.1063248813152313,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8964502811431885,0.1329193413257599,0.1258720308542251,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9452406764030457,0.1529588550329208,0.6879432797431946,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615661621094,1.0,0.2593728601932525,1.0,1.0,0.0,1.0,-1.4492117166519165,1.4492099285125732,1.738330183798098e-06,1.1099445819854736,0.0,0.0,0.0,22.763893127441406,25.0,51.42753982543945,-0.0,229.7037506103516,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.95253586769104,0.1546808779239654,0.1390073150396347,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.96343332529068,0.1597634255886078,0.1738501191139221,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9497858285903932,0.1534236371517181,0.1072673723101615,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.9030163288116456,0.1342408657073974,0.1271080672740936,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502662420272828,0.1533953696489334,0.6898609399795532,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.79852294921875,1.0,0.2604801952838897,1.0,1.0,0.0,1.0,-1.4575101137161257,1.4575083255767822,1.756728579493938e-06,1.1166292428970337,0.0,0.0,0.0,22.730451583862305,43.0,51.42829895019531,-0.0,232.94190979003903,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.95253586769104,0.1546808779239654,0.1390073150396347,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.96343332529068,0.1597634255886078,0.1738501191139221,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9497858285903932,0.1534236371517181,0.1072673723101615,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.9030163288116456,0.1342408657073974,0.1271080672740936,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502662420272828,0.1533953696489334,0.6898609399795532,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.79852294921875,1.0,0.2604801952838897,1.0,1.0,0.0,1.0,-1.4575101137161257,1.4575083255767822,1.756728579493938e-06,1.1166292428970337,0.0,0.0,0.0,22.730451583862305,43.0,51.42829895019531,-0.0,232.94190979003903,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843839168548584,0.1565499454736709,0.1407212615013122,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8941839933395386,0.161693662405014,0.1759830266237259,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817411065101624,0.1551452279090881,0.1084942743182182,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8313903808594,0.8441258668899536,0.1359324306249618,0.1287369728088379,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803435564041138,0.154184952378273,0.6935572624206543,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683867514133453,1.0,1.0,0.0,1.0,-1.469656229019165,1.4696544408798218,1.7838020767158014e-06,1.1263319253921509,0.0,0.0,0.0,27.181055068969727,61.0,51.42375946044922,-0.0,248.9968414306641,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843839168548584,0.1565499454736709,0.1407212615013122,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8941839933395386,0.161693662405014,0.1759830266237259,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817411065101624,0.1551452279090881,0.1084942743182182,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8313903808594,0.8441258668899536,0.1359324306249618,0.1287369728088379,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803435564041138,0.154184952378273,0.6935572624206543,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683867514133453,1.0,1.0,0.0,1.0,-1.469656229019165,1.4696544408798218,1.7838020767158014e-06,1.1263319253921509,0.0,0.0,0.0,27.181055068969727,61.0,51.42375946044922,-0.0,248.9968414306641,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212178945541382,0.1589030772447586,0.1430257856845855,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8295071125030518,0.1641700118780136,0.1788878142833709,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8188027739524841,0.1573882550001144,0.110202245414257,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838523983955383,0.1381792277097702,0.1310445517301559,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161129951477051,0.1555238515138626,0.7004343867301941,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.2810912132263183,1.0,1.0,0.0,1.0,-1.488528847694397,1.4885270595550537,1.826393145165639e-06,1.1413960456848145,0.0,0.0,0.0,35.20247268676758,49.0,51.53534698486328,-0.0,277.25799560546875,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212178945541382,0.1589030772447586,0.1430257856845855,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8295071125030518,0.1641700118780136,0.1788878142833709,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8188027739524841,0.1573882550001144,0.110202245414257,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838523983955383,0.1381792277097702,0.1310445517301559,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161129951477051,0.1555238515138626,0.7004343867301941,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.2810912132263183,1.0,1.0,0.0,1.0,-1.488528847694397,1.4885270595550537,1.826393145165639e-06,1.1413960456848145,0.0,0.0,0.0,35.20247268676758,49.0,51.53534698486328,-0.0,277.25799560546875,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.8114830255508423,0.1602042466402053,0.1442287266254425,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.8199318647384644,0.1655590832233429,0.1804307103157043,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8089281916618347,0.1586501598358154,0.1111069619655609,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871154785156,0.7741780877113342,0.139457494020462,0.1322808563709259,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8053549528121948,0.1563469916582107,0.704258382320404,289.887939453125,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2730407714844,289.8910827636719,1.0,0.2843707501888275,1.0,1.0,0.0,1.0,-1.4987449645996094,1.4987430572509766,1.8497404425943389e-06,1.1495685577392578,0.0,0.0,0.0,37.29653549194336,49.0,51.62811279296875,-0.0,287.1125793457031,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.8113629221916199,0.1615817695856094,0.145444318652153,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060974121094,0.8198913931846619,0.1670380979776382,0.1820054054260254,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.8087686896324158,0.1599962413311004,0.1120277345180511,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90576171875,0.7743566036224365,0.1408281922340393,0.1335473209619522,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9059753417969,0.8044644594192505,0.1572615951299667,0.7082214951515198,289.9065856933594,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2792358398437,289.9096984863281,1.0,0.2862559258937835,1.0,1.0,0.0,1.0,-1.5092312097549438,1.5092294216156006,1.8738886637947871e-06,1.1579413414001465,0.0,0.0,0.0,37.880184173583984,37.0,51.68624114990234,-0.0,293.3374938964844,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8300968408584595,0.1645438075065612,0.1479521095752716,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388441801071167,0.1702390760183334,0.1852884143590927,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275563716888428,0.1629158407449722,0.1139438822865486,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944908142089844,0.1438193172216415,0.1362032294273376,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222143054008484,0.1593368351459503,0.7167158722877502,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2866142690181732,1.0,1.0,0.0,1.0,-1.531354904174805,1.5313528776168823,1.925484866660554e-06,1.175589919090271,0.0,0.0,0.0,35.97807312011719,25.0,51.7746467590332,-0.0,298.5592041015625,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8300968408584595,0.1645438075065612,0.1479521095752716,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388441801071167,0.1702390760183334,0.1852884143590927,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275563716888428,0.1629158407449722,0.1139438822865486,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944908142089844,0.1438193172216415,0.1362032294273376,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222143054008484,0.1593368351459503,0.7167158722877502,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2866142690181732,1.0,1.0,0.0,1.0,-1.531354904174805,1.5313528776168823,1.925484866660554e-06,1.175589919090271,0.0,0.0,0.0,35.97807312011719,25.0,51.7746467590332,-0.0,298.5592041015625,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801113963127136,0.1677539944648742,0.1505708843469619,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8905714750289917,0.1737320870161056,0.1887546777725219,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771745562553406,0.1661085039377212,0.1159642115235328,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8427979350090027,0.147110253572464,0.139026403427124,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.869642972946167,0.1617053598165512,0.7259767055511475,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.2836163640022278,1.0,1.0,0.0,1.0,-1.5550493001937866,1.5550473928451538,1.9817236989183584e-06,1.1944677829742432,0.0,0.0,0.0,30.945144653320312,25.0,51.839447021484375,-0.0,296.3486328125,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801113963127136,0.1677539944648742,0.1505708843469619,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8905714750289917,0.1737320870161056,0.1887546777725219,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771745562553406,0.1661085039377212,0.1159642115235328,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8427979350090027,0.147110253572464,0.139026403427124,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.869642972946167,0.1617053598165512,0.7259767055511475,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.2836163640022278,1.0,1.0,0.0,1.0,-1.5550493001937866,1.5550473928451538,1.9817236989183584e-06,1.1944677829742432,0.0,0.0,0.0,30.945144653320312,25.0,51.839447021484375,-0.0,296.3486328125,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9504051804542542,0.1711777597665786,0.1534252613782882,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.962567925453186,0.1774831563234329,0.1925534754991531,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9470128417015076,0.1695404201745987,0.1181852146983146,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9052304625511168,0.1506656110286712,0.1421453058719635,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9362703561782836,0.1643299162387848,0.7366049885749817,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.2827419936656952,1.0,1.0,0.0,1.0,-1.5816107988357544,1.5816086530685425,2.0459578990994487e-06,1.2155869007110596,0.0,0.0,0.0,26.918701171875,28.0,51.891483306884766,-0.0,298.0924072265625,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9504051804542542,0.1711777597665786,0.1534252613782882,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.962567925453186,0.1774831563234329,0.1925534754991531,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9470128417015076,0.1695404201745987,0.1181852146983146,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9052304625511168,0.1506656110286712,0.1421453058719635,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9362703561782836,0.1643299162387848,0.7366049885749817,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.2827419936656952,1.0,1.0,0.0,1.0,-1.5816107988357544,1.5816086530685425,2.0459578990994487e-06,1.2155869007110596,0.0,0.0,0.0,26.918701171875,28.0,51.891483306884766,-0.0,298.0924072265625,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9839603900909424,0.1747584640979766,0.15654918551445,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9775530695915222,0.1817887723445892,0.1854319274425506,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.981318473815918,0.1731580793857574,0.1206355392932891,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437831044197084,0.1544316262006759,0.1455984562635421,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9710526466369628,0.1671557575464248,0.7487762570381165,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2840177714824676,1.0,1.0,0.0,1.0,-1.5997933149337769,1.5997912883758545,2.0908546503051184e-06,1.2301918268203735,0.0,0.0,0.0,25.75371551513672,48.0,52.040138244628906,-0.0,303.5975952148437,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9839603900909424,0.1747584640979766,0.15654918551445,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9775530695915222,0.1817887723445892,0.1854319274425506,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.981318473815918,0.1731580793857574,0.1206355392932891,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437831044197084,0.1544316262006759,0.1455984562635421,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9710526466369628,0.1671557575464248,0.7487762570381165,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2840177714824676,1.0,1.0,0.0,1.0,-1.5997933149337769,1.5997912883758545,2.0908546503051184e-06,1.2301918268203735,0.0,0.0,0.0,25.75371551513672,48.0,52.040138244628906,-0.0,303.5975952148437,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.983138144016266,0.1766182482242584,0.1581978797912597,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9829080700874328,0.1844030320644378,0.1914231330156326,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0739440917969,0.9805471301078796,0.1750479191541671,0.1219360381364822,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0737609863281,0.943479597568512,0.1564048528671264,0.1474357396364212,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0738830566406,0.96960186958313,0.1686587929725647,0.7553797364234924,290.0744323730469,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.3481750488281,290.0774230957031,1.0,0.2880116999149322,1.0,1.0,0.0,1.0,-1.6195417642593384,1.6195396184921265,2.1397443106252467e-06,1.2455577850341797,0.0,0.0,0.0,26.36713981628418,48.0,51.64288711547852,-0.0,314.9483337402344,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9701685905456544,0.1785218268632888,0.1599232405424118,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926818847656,0.9831194877624512,0.1864131391048431,0.2022265940904617,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9673871994018556,0.1769897043704986,0.1233017817139625,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09234619140625,0.9286351799964904,0.1584364473819732,0.1493674367666244,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924987792969,0.954767644405365,0.1702175736427307,0.7624293565750122,290.09307861328125,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.35577392578125,290.0961608886719,1.0,0.2939923703670501,1.0,1.0,0.0,1.0,-1.6484712362289429,1.6484689712524414,2.213294465036597e-06,1.268606424331665,0.0,0.0,0.0,27.929800033569336,68.0,51.89599609375,-0.0,333.21685791015625,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8717394471168518,0.1823595315217971,0.163667619228363,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8845369219779968,0.1904339492321014,0.2068980634212494,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.869391679763794,0.1809298545122146,0.1262794286012649,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8395929932594299,0.1625747978687286,0.1535817682743072,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.857532262802124,0.173390656709671,0.7781186699867249,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3690795898437,290.134033203125,1.0,0.3091601431369781,1.0,1.0,0.0,1.0,-1.6821672916412354,1.682165026664734,2.300726464454783e-06,1.2952792644500732,0.0,0.0,0.0,37.100711822509766,88.0,52.16150665283203,-0.0,377.7181091308594,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
