time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385080,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8717394471168518,0.1823595315217971,0.163667619228363,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8845369219779968,0.1904339492321014,0.2068980634212494,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.869391679763794,0.1809298545122146,0.1262794286012649,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8395929932594299,0.1625747978687286,0.1535817682743072,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.857532262802124,0.173390656709671,0.7781186699867249,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3690795898437,290.134033203125,1.0,0.3091601431369781,1.0,1.0,0.0,1.0,-1.6821672916412354,1.682165026664734,2.300726464454783e-06,1.2952792644500732,0.0,0.0,0.0,37.100711822509766,88.0,52.16150665283203,-0.0,377.7181091308594,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8103963732719421,0.1862907260656356,0.1676108241081237,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8217648863792419,0.1947587430477142,0.2120507508516311,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8084834814071655,0.1849967837333679,0.1294353157281875,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7804386615753174,0.1668635010719299,0.1580602079629898,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962470650672913,0.1766939312219619,0.7949635982513428,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.171630859375,1.0,0.3279955089092254,1.0,1.0,0.0,1.0,-1.7216708660125732,1.7216684818267822,2.4058469989540754e-06,1.326491117477417,0.0,0.0,0.0,49.64913940429688,76.0,52.19416427612305,-0.0,436.5866088867188,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8103963732719421,0.1862907260656356,0.1676108241081237,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8217648863792419,0.1947587430477142,0.2120507508516311,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8084834814071655,0.1849967837333679,0.1294353157281875,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7804386615753174,0.1668635010719299,0.1580602079629898,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962470650672913,0.1766939312219619,0.7949635982513428,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.171630859375,1.0,0.3279955089092254,1.0,1.0,0.0,1.0,-1.7216708660125732,1.7216684818267822,2.4058469989540754e-06,1.326491117477417,0.0,0.0,0.0,49.64913940429688,76.0,52.19416427612305,-0.0,436.5866088867188,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7961728572845459,0.190331295132637,0.1713807880878448,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8085567951202393,0.1993104815483093,0.2171440571546554,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944879531860352,0.1891979575157165,0.1324760317802429,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.7680673599243164,0.171304777264595,0.1624018102884292,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7815738320350647,0.1801327466964721,0.8110812306404114,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3378039300441742,1.0,1.0,0.0,1.0,-1.759732723236084,1.7597302198410034,2.5098686364799505e-06,1.3565601110458374,0.0,0.0,0.0,55.23213958740234,64.0,52.22579193115234,-0.0,476.2822570800781,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7961728572845459,0.190331295132637,0.1713807880878448,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8085567951202393,0.1993104815483093,0.2171440571546554,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944879531860352,0.1891979575157165,0.1324760317802429,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.7680673599243164,0.171304777264595,0.1624018102884292,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7815738320350647,0.1801327466964721,0.8110812306404114,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3378039300441742,1.0,1.0,0.0,1.0,-1.759732723236084,1.7597302198410034,2.5098686364799505e-06,1.3565601110458374,0.0,0.0,0.0,55.23213958740234,64.0,52.22579193115234,-0.0,476.2822570800781,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065730333328247,0.194537952542305,0.1750697642564773,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189643025398254,0.2040922790765762,0.2222192287445068,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051581978797913,0.1935804188251495,0.1354652494192123,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792172431945801,0.1759402602910995,0.1666866093873977,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912349700927734,0.1837507784366607,0.8268604874610901,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420339524745941,1.0,1.0,0.0,1.0,-1.797141432762146,1.797138810157776,2.614634240671876e-06,1.3860479593276978,0.0,0.0,0.0,54.957515716552734,52.0,52.18666458129883,-0.0,499.2270202636719,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065730333328247,0.194537952542305,0.1750697642564773,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189643025398254,0.2040922790765762,0.2222192287445068,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051581978797913,0.1935804188251495,0.1354652494192123,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792172431945801,0.1759402602910995,0.1666866093873977,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912349700927734,0.1837507784366607,0.8268604874610901,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420339524745941,1.0,1.0,0.0,1.0,-1.797141432762146,1.797138810157776,2.614634240671876e-06,1.3860479593276978,0.0,0.0,0.0,54.957515716552734,52.0,52.18666458129883,-0.0,499.2270202636719,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8181408047676086,0.1967076808214187,0.176913633942604,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.8304747343063354,0.206567570567131,0.2247769981622696,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8169439435005188,0.1958439946174621,0.1369633823633194,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.7916294932365417,0.1783352494239807,0.1688383817672729,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624816894531,0.8029595613479614,0.1856325566768646,0.8347723484039307,290.2630310058594,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4163818359375,290.2657165527344,1.0,0.3426521122455597,1.0,1.0,0.0,1.0,-1.8159087896347048,1.815906047821045,2.66814117821923e-06,1.4008235931396484,0.0,0.0,0.0,53.24714660644531,52.0,52.16350173950195,-0.0,506.18701171875,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.8337746262550354,0.1989220678806305,0.1787662357091903,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.846756100654602,0.2090981006622314,0.227357268333435,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.8327096104621887,0.1981565803289413,0.1384712308645248,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812194824219,0.808875322341919,0.1807826459407806,0.1710064858198166,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812805175781,0.8188755512237549,0.1875645220279693,0.842751145362854,290.2818298339844,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.42291259765625,290.28448486328125,1.0,0.3425260484218597,1.0,1.0,0.0,1.0,-1.834821701049805,1.834818959236145,2.722700855883886e-06,1.415701985359192,0.0,0.0,0.0,50.71440124511719,40.0,52.141021728515625,-0.0,510.7847900390625,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862373232841492,0.2034818530082702,0.182515949010849,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9019048810005188,0.2143204659223556,0.232604905962944,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853275179862976,0.2029270380735397,0.1415311694145202,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8593944907188416,0.1858335435390472,0.175412580370903,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685309886932373,0.1915774196386337,0.8590096831321716,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406260013580322,1.0,1.0,0.0,1.0,-1.8732908964157104,1.8732881546020508,2.83564281744475e-06,1.4459301233291626,0.0,0.0,0.0,43.7210807800293,28.0,52.10194778442383,-0.0,514.4560546875,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862373232841492,0.2034818530082702,0.182515949010849,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9019048810005188,0.2143204659223556,0.232604905962944,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853275179862976,0.2029270380735397,0.1415311694145202,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8593944907188416,0.1858335435390472,0.175412580370903,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685309886932373,0.1915774196386337,0.8590096831321716,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406260013580322,1.0,1.0,0.0,1.0,-1.8732908964157104,1.8732881546020508,2.83564281744475e-06,1.4459301233291626,0.0,0.0,0.0,43.7210807800293,28.0,52.10194778442383,-0.0,514.4560546875,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9845010042190552,0.2081954926252365,0.1863927543163299,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570861816406,0.9900184869766236,0.2198175489902496,0.2303521931171417,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.983982264995575,0.2078722417354583,0.1447041034698486,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9575499892234802,0.1910743117332458,0.1799857914447784,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9660808444023132,0.1957700401544571,0.8760172128677368,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4496765136719,290.360107421875,1.0,0.3369269669055938,1.0,1.0,0.0,1.0,-1.903741717338562,1.9037387371063232,2.9278776310093235e-06,1.4705159664154053,0.0,0.0,0.0,35.91836929321289,48.0,52.50420379638672,-0.0,510.4587097167969,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9845010042190552,0.2081954926252365,0.1863927543163299,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570861816406,0.9900184869766236,0.2198175489902496,0.2303521931171417,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.983982264995575,0.2078722417354583,0.1447041034698486,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9575499892234802,0.1910743117332458,0.1799857914447784,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9660808444023132,0.1957700401544571,0.8760172128677368,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4496765136719,290.360107421875,1.0,0.3369269669055938,1.0,1.0,0.0,1.0,-1.903741717338562,1.9037387371063232,2.9278776310093235e-06,1.4705159664154053,0.0,0.0,0.0,35.91836929321289,48.0,52.50420379638672,-0.0,510.4587097167969,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9890841841697692,0.2130267024040222,0.1906918883323669,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9794167876243592,0.2275561690330505,0.22309011220932,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9889184236526488,0.2129645943641662,0.1482238173484802,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9647735357284546,0.1964805126190185,0.1850444376468658,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9710976481437684,0.2001264840364456,0.8953045606613159,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720764160156,290.3967590332031,1.0,0.3425836861133575,1.0,1.0,0.0,1.0,-1.931177020072937,1.9311739206314087,3.0106107260508e-06,1.4913995265960691,0.0,0.0,0.0,36.71691131591797,68.0,51.78913497924805,-0.0,533.0477294921875,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9890841841697692,0.2130267024040222,0.1906918883323669,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9794167876243592,0.2275561690330505,0.22309011220932,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9889184236526488,0.2129645943641662,0.1482238173484802,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9647735357284546,0.1964805126190185,0.1850444376468658,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9710976481437684,0.2001264840364456,0.8953045606613159,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720764160156,290.3967590332031,1.0,0.3425836861133575,1.0,1.0,0.0,1.0,-1.931177020072937,1.9311739206314087,3.0106107260508e-06,1.4913995265960691,0.0,0.0,0.0,36.71691131591797,68.0,51.78913497924805,-0.0,533.0477294921875,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.980126976966858,0.2180198580026626,0.195178672671318,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9945709705352784,0.2341270595788955,0.2493123412132263,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803356528282166,0.2182553261518478,0.15191450715065,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557211995124816,0.2021073848009109,0.1903554946184158,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9604972004890442,0.2047031670808792,0.9158021807670592,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.48834228515625,290.4335327148437,1.0,0.3563876748085022,1.0,1.0,0.0,1.0,-2.004575729370117,2.0045723915100098,3.239900479456992e-06,1.5482980012893677,0.0,0.0,0.0,39.942848205566406,88.0,51.69361114501953,-0.0,595.9251098632812,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.980126976966858,0.2180198580026626,0.195178672671318,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9945709705352784,0.2341270595788955,0.2493123412132263,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803356528282166,0.2182553261518478,0.15191450715065,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557211995124816,0.2021073848009109,0.1903554946184158,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9604972004890442,0.2047031670808792,0.9158021807670592,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.48834228515625,290.4335327148437,1.0,0.3563876748085022,1.0,1.0,0.0,1.0,-2.004575729370117,2.0045723915100098,3.239900479456992e-06,1.5482980012893677,0.0,0.0,0.0,39.942848205566406,88.0,51.69361114501953,-0.0,595.9251098632812,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.93851500749588,0.2205254584550857,0.1975860744714737,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4502258300781,0.9628211855888368,0.2364078760147094,0.2566013932228088,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.9390273690223694,0.2209230661392212,0.1538967192173004,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.45001220703125,0.91203773021698,0.2049511820077896,0.1932039856910705,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4500427246094,0.9159635305404664,0.207011878490448,0.926937222480774,290.4505310058594,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.4903869628906,290.4530334472656,1.0,0.3651526570320129,1.0,1.0,0.0,1.0,-2.034224510192871,2.034221172332764,3.3360647648805752e-06,1.571871042251587,0.0,0.0,0.0,44.90060424804688,88.0,52.34407043457031,-0.0,635.8460083007812,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8941687941551208,0.2230331897735595,0.2000428289175033,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4691467285156,0.9163419604301452,0.2388838231563568,0.2594558298587799,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8948291540145874,0.2236020714044571,0.1559236347675323,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8726302981376648,0.2078111618757248,0.1961177438497543,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8751716017723083,0.2093286365270614,0.93834388256073,290.4694519042969,289.4635925292969,290.510009765625,288.9669494628906,290.5090026855469,297.4931945800781,290.4718933105469,1.0,0.3745618164539337,1.0,1.0,0.0,1.0,-2.059787511825561,2.059784173965454,3.419620043132454e-06,1.5918174982070925,0.0,0.0,0.0,51.29402542114258,108.0,52.32642364501953,-0.0,678.5872192382812,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351365327835083,0.2280884981155395,0.2050655335187912,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.8533709049224854,0.2443058639764785,0.2657878696918487,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8360932469367981,0.229025512933731,0.1600806564092636,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180641531944275,0.2136103957891464,0.2020983695983886,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8189042806625366,0.2140246033668518,0.9617973566055298,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5009765625,290.50946044921875,1.0,0.3950131833553314,1.0,1.0,0.0,1.0,-2.1127736568450928,2.1127700805664062,3.59632758772932e-06,1.6331244707107544,0.0,0.0,0.0,66.29716491699219,96.0,52.22446060180664,-0.0,776.73876953125,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351365327835083,0.2280884981155395,0.2050655335187912,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.8533709049224854,0.2443058639764785,0.2657878696918487,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8360932469367981,0.229025512933731,0.1600806564092636,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180641531944275,0.2136103957891464,0.2020983695983886,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8189042806625366,0.2140246033668518,0.9617973566055298,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5009765625,290.50946044921875,1.0,0.3950131833553314,1.0,1.0,0.0,1.0,-2.1127736568450928,2.1127700805664062,3.59632758772932e-06,1.6331244707107544,0.0,0.0,0.0,66.29716491699219,96.0,52.22446060180664,-0.0,776.73876953125,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253358006477356,0.2332257479429245,0.2098178565502166,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8433129191398621,0.2501352727413177,0.2722199261188507,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.826677680015564,0.2345557361841201,0.1640471518039703,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094546794891357,0.2195296287536621,0.20783531665802,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089472055435181,0.2188241630792617,0.9840161204338074,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.5470886230469,1.0,0.4061101078987121,1.0,1.0,0.0,1.0,-2.1635420322418213,2.1635384559631348,3.77017477148911e-06,1.6727122068405151,0.0,0.0,0.0,72.45528411865234,84.0,52.190650939941406,-0.0,844.958740234375,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253358006477356,0.2332257479429245,0.2098178565502166,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8433129191398621,0.2501352727413177,0.2722199261188507,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.826677680015564,0.2345557361841201,0.1640471518039703,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094546794891357,0.2195296287536621,0.20783531665802,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089472055435181,0.2188241630792617,0.9840161204338074,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.5470886230469,1.0,0.4061101078987121,1.0,1.0,0.0,1.0,-2.1635420322418213,2.1635384559631348,3.77017477148911e-06,1.6727122068405151,0.0,0.0,0.0,72.45528411865234,84.0,52.190650939941406,-0.0,844.958740234375,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376092910766602,0.238510861992836,0.2144359499216079,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8567695021629333,0.2562735676765442,0.2786981165409088,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8393983244895935,0.2402485013008117,0.1679201871156692,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230581879615784,0.2256194055080413,0.2134537994861602,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8212990164756775,0.2237817496061325,1.005614161491394,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118480682373047,1.0,1.0,0.0,1.0,-2.2131967544555664,2.2131927013397217,3.944348918594187e-06,1.7113553285598757,0.0,0.0,0.0,71.81864929199219,72.0,52.10835266113281,-0.0,889.4634399414062,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376092910766602,0.238510861992836,0.2144359499216079,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8567695021629333,0.2562735676765442,0.2786981165409088,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8393983244895935,0.2402485013008117,0.1679201871156692,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230581879615784,0.2256194055080413,0.2134537994861602,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8212990164756775,0.2237817496061325,1.005614161491394,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118480682373047,1.0,1.0,0.0,1.0,-2.2131967544555664,2.2131927013397217,3.944348918594187e-06,1.7113553285598757,0.0,0.0,0.0,71.81864929199219,72.0,52.10835266113281,-0.0,889.4634399414062,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682416081428528,0.243955060839653,0.2190304696559906,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195678710937,0.8899547457695007,0.2626645863056183,0.2852632999420166,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706774711608887,0.2461171597242355,0.1717859953641891,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536117076873779,0.2318942993879318,0.219070702791214,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504046201705933,0.228914737701416,1.0271599292755127,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142346680164337,1.0,1.0,0.0,1.0,-2.2628424167633057,2.262838363647461,4.122615791857243e-06,1.7499455213546753,0.0,0.0,0.0,66.83912658691406,60.0,52.03696823120117,-0.0,918.9867553710938,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682416081428528,0.243955060839653,0.2190304696559906,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195678710937,0.8899547457695007,0.2626645863056183,0.2852632999420166,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706774711608887,0.2461171597242355,0.1717859953641891,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536117076873779,0.2318942993879318,0.219070702791214,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504046201705933,0.228914737701416,1.0271599292755127,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142346680164337,1.0,1.0,0.0,1.0,-2.2628424167633057,2.262838363647461,4.122615791857243e-06,1.7499455213546753,0.0,0.0,0.0,66.83912658691406,60.0,52.03696823120117,-0.0,918.9867553710938,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.89287269115448,0.2467359900474548,0.2213367819786071,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.9167035818099976,0.265944242477417,0.2885867059230804,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.8956788778305054,0.2491177916526794,0.1737308353185653,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8779990673065186,0.2351020723581314,0.2218989431858062,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8738618493080139,0.231548473238945,1.0380127429962158,290.6385803222656,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,297.5375671386719,290.6407775878906,1.0,0.4146167635917663,1.0,1.0,0.0,1.0,-2.287853956222534,2.2878496646881104,4.2139854485867545e-06,1.7693718671798706,0.0,0.0,0.0,63.20003509521485,60.0,52.00724411010742,-0.0,929.8584594726562,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9284414649009703,0.2495548278093338,0.2236552387475967,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.65704345703125,0.9551621079444884,0.2692759335041046,0.2919410169124603,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9320350289344788,0.2521618604660034,0.1756888329982757,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568908691406,0.9118529558181764,0.2383562177419662,0.2247476577758789,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568603515625,0.9064422249794006,0.2342267036437988,1.0489544868469238,290.65728759765625,289.2362670898437,290.6933288574219,289.085205078125,290.69244384765625,297.5433654785156,290.65948486328125,1.0,0.4146342575550079,1.0,1.0,0.0,1.0,-2.313059568405152,2.3130552768707275,4.307119525037706e-06,1.7889397144317627,0.0,0.0,0.0,58.988895416259766,48.0,51.98138427734375,-0.0,938.855224609375,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966467022895812,0.2552468478679657,0.2284604012966156,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962624311447144,0.2766476273536682,0.2762316763401031,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978464245796204,0.2583394348621368,0.1785759329795837,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856866002082824,0.2449462711811065,0.2306472957134246,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798293113708496,0.2396600991487503,1.0717742443084717,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128402173519134,1.0,1.0,0.0,1.0,-2.340381383895874,2.340376853942871,4.410366727825021e-06,1.8107482194900515,0.0,0.0,0.0,52.31919479370117,68.0,52.417606353759766,-0.0,940.3787841796876,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966467022895812,0.2552468478679657,0.2284604012966156,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962624311447144,0.2766476273536682,0.2762316763401031,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978464245796204,0.2583394348621368,0.1785759329795837,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856866002082824,0.2449462711811065,0.2306472957134246,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798293113708496,0.2396600991487503,1.0717742443084717,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128402173519134,1.0,1.0,0.0,1.0,-2.340381383895874,2.340376853942871,4.410366727825021e-06,1.8107482194900515,0.0,0.0,0.0,52.31919479370117,68.0,52.417606353759766,-0.0,940.3787841796876,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964038729667664,0.261650949716568,0.2287011891603469,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.996390461921692,0.2860624492168426,0.2769431471824646,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.996390461921692,0.2655738294124603,0.1778689175844192,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.992342174053192,0.2517074346542358,0.2369618117809295,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857497215270996,0.2452758401632309,1.096585988998413,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200434684753418,1.0,1.0,0.0,1.0,-2.3779408931732178,2.377936363220215,4.551569418254076e-06,1.83919370174408,0.0,0.0,0.0,53.52995300292969,88.0,51.411319732666016,-0.0,984.494384765625,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964038729667664,0.261650949716568,0.2287011891603469,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.996390461921692,0.2860624492168426,0.2769431471824646,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.996390461921692,0.2655738294124603,0.1778689175844192,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.992342174053192,0.2517074346542358,0.2369618117809295,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857497215270996,0.2452758401632309,1.096585988998413,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200434684753418,1.0,1.0,0.0,1.0,-2.3779408931732178,2.377936363220215,4.551569418254076e-06,1.83919370174408,0.0,0.0,0.0,53.52995300292969,88.0,51.411319732666016,-0.0,984.494384765625,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7588195800781,0.998481810092926,0.2663680911064148,0.2373444586992263,297.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7588195800781,0.9979056715965272,0.2927195131778717,0.2867320477962494,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7588195800781,0.9979056715965272,0.2708688080310821,0.1841559261083603,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587890625,0.9902796745300292,0.2569269835948944,0.2418796122074127,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587585449219,0.9827138781547546,0.2496440857648849,1.1161043643951416,290.7591552734375,289.1111755371094,290.7942199707031,289.14190673828125,290.7933654785156,297.59625244140625,290.7613525390625,1.0,0.4306456744670868,1.0,1.0,0.0,1.0,-2.4354240894317627,2.4354193210601807,4.773512955580372e-06,1.8834426403045648,0.9613983035087584,0.9613983035087584,0.0,56.28731918334961,88.0,51.38884353637695,-0.0,1058.3148193359375,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-5.972016628743765e-21,-2.9860083143718826e-21,-2.9860083143718826e-21,0.0,0.0,-0.0,3.3068310585804284e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
