time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387120,297.5531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2467956542969,0.9968345761299132,0.2674625217914581,0.2396937906742096,297.6592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2457275390625,0.998580515384674,0.2945655286312103,0.2923887073993683,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.24566650390625,0.998669683933258,0.2722449898719787,0.1878595501184463,297.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2536315917969,0.9876381158828736,0.2584877908229828,0.2435324937105178,297.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2591247558594,0.9795897603034972,0.2509267926216125,1.1226850748062134,290.1911926269531,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5977783203125,289.765869140625,1.0,0.4350082576274872,1.0,1.0,0.0,1.0,-2.4585182666778564,2.4585134983062744,4.864341462962329e-06,1.901282906532288,0.95912903547287,0.95912903547287,0.0,57.60957717895508,108.0,6202.96044921875,-0.0,1089.785400390625,1.0,283.1996459960937,290.5223693847656,290.50738525390625,291.0727233886719,293.1499938964844,293.1499938964844,283.1499938964844,1719.5701904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7631498575210571,0.7631636261940002,1.167824024150832e-07,4.084517002105713,4.084506034851074,1.1039002856705338e-05,0.0,0.0,-0.0,4294.880859375,0.0,16.57386016845703,1844.33740234375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.271484375,0.870155394077301,0.2562816143035888,0.2344243377447128,297.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.26873779296875,0.9035240411758424,0.2877073287963867,0.3169707953929901,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2707824707031,0.8783125281333923,0.2645222246646881,0.1874365359544754,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2719421386719,0.8655781745910645,0.2538523375988006,0.2429980635643005,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2728576660156,0.8562195897102356,0.2451739460229873,1.115326166152954,287.2638244628906,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.4723205566406,287.2241516113281,1.0,0.4511004388332367,1.0,1.0,0.0,1.0,-2.4680182933807373,2.468013286590576,4.905347850581165e-06,1.9103868007659912,0.9088014364242554,0.9088014364242554,0.0,77.6052474975586,128.0,15293.8447265625,-0.0,1184.6435546875,1.0,283.1708068847656,286.6004638671875,292.5058288574219,293.1888732910156,293.1499938964844,293.1499938964844,283.1499938964844,3363.08056640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0685570016503334,1.0,0.0,0.0,1.132035732269287,1.1320379972457886,8.561918463101392e-08,4.265814304351807,4.265804290771484,9.786867849470582e-06,0.0,0.0,-0.0,4505.689453125,0.0,45.51427459716797,1895.422119140625,0.0,0.0,0.2908189296722412,1.0,0.0,3.0,1.0,0.0
12387240,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.271484375,0.870155394077301,0.2562816143035888,0.2344243377447128,297.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.26873779296875,0.9035240411758424,0.2877073287963867,0.3169707953929901,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2707824707031,0.8783125281333923,0.2645222246646881,0.1874365359544754,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2719421386719,0.8655781745910645,0.2538523375988006,0.2429980635643005,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2728576660156,0.8562195897102356,0.2451739460229873,1.115326166152954,287.2638244628906,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.4723205566406,287.2241516113281,1.0,0.4511004388332367,1.0,1.0,0.0,1.0,-2.4680182933807373,2.468013286590576,4.905347850581165e-06,1.9103868007659912,0.9088014364242554,0.9088014364242554,0.0,77.6052474975586,128.0,15293.8447265625,-0.0,1184.6435546875,1.0,283.1708068847656,286.6004638671875,292.5058288574219,293.1888732910156,293.1499938964844,293.1499938964844,283.1499938964844,3363.08056640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0685570016503334,1.0,0.0,0.0,1.132035732269287,1.1320379972457886,8.561918463101392e-08,4.265814304351807,4.265804290771484,9.786867849470582e-06,0.0,0.0,-0.0,4505.689453125,0.0,45.51427459716797,1895.422119140625,0.0,0.0,0.2908189296722412,1.0,0.0,3.0,1.0,0.0
12387300,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154968261719,0.8186060786247253,0.2507670223712921,0.2295751869678497,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132385253906,0.8495020270347595,0.2836054861545563,0.3128432035446167,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9148254394531,0.827406644821167,0.260398805141449,0.1847849488258361,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.91558837890625,0.8174551129341125,0.2508933842182159,0.2406777143478393,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.91632080078125,0.8079668879508972,0.2414654344320297,1.1012518405914309,286.9095458984375,288.9658203125,290.8583374023437,289.1740417480469,290.8575134277344,297.41278076171875,286.8792419433594,1.0,0.4570368230342865,1.0,1.0,0.0,1.0,-2.4349937438964844,2.4349889755249023,4.774940862262156e-06,1.8847548961639404,0.8917174339294434,0.8917174339294434,0.0,91.56322479248048,128.0,17133.310546875,-0.0,1204.1363525390625,1.0,283.1611022949219,286.2618713378906,293.3818664550781,294.1445617675781,293.1499938964844,293.1499938964844,283.1499938964844,5137.86865234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2324225902557373,1.0,0.0,0.0,1.373157024383545,1.373160481452942,1.2581999442318192e-07,4.265921115875244,4.26591157913208,9.785954716790002e-06,0.0,0.0,-0.0,4785.896484375,0.0,81.75407409667969,1895.4366455078125,0.0,0.0,0.3476719856262207,1.0,0.0,3.0,1.0,0.0
12387360,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.65655517578125,0.7830868363380432,0.2464767545461654,0.2256830036640167,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6548156738281,0.8166435360908508,0.2803619503974914,0.3094700276851654,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6559753417969,0.7937308549880981,0.2570820152759552,0.1825829297304153,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.7842074632644653,0.2484416961669922,0.2386510372161865,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6571044921875,0.7737074494361877,0.2381844520568847,1.088094711303711,286.6520690917969,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.36248779296875,286.6296081542969,1.0,0.462537407875061,1.0,1.0,0.0,1.0,-2.405897617340088,2.405892848968506,4.661394996219315e-06,1.862089991569519,0.8731732368469238,0.8731732368469238,0.0,104.07587432861328,116.0,18356.953125,-0.0,1221.6461181640625,1.0,283.1553039550781,286.02178955078125,293.6788330078125,294.8409423828125,293.1499938964844,293.1499938964844,283.1499938964844,7032.74755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4045524597167969,1.0,0.0,0.0,1.571051001548767,1.5710554122924805,1.6469270747165865e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4903.7900390625,0.0,123.4282455444336,1895.4371337890625,0.0,283.7472839355469,0.3935954570770263,1.0,0.0,3.0,1.0,0.0
12387420,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3539428710937,0.7567381858825684,0.2410400360822677,0.2203202843666076,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35302734375,0.791347861289978,0.2762704789638519,0.3046797215938568,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3536071777344,0.7682555913925171,0.2527708709239959,0.1793668419122696,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.35382080078125,0.760494589805603,0.2452635467052459,0.2355390340089798,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.35418701171875,0.7489126920700073,0.233279749751091,1.065667748451233,286.3516845703125,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2933349609375,286.3404541015625,1.0,0.4630322754383087,1.0,1.0,0.0,1.0,-2.359891653060913,2.35988712310791,4.48472928837873e-06,1.826238036155701,0.8364347815513611,0.8364347815513611,0.0,113.69414520263672,104.0,19600.451171875,-0.0,1207.3428955078125,1.0,283.1509704589844,285.7456970214844,293.1857604980469,294.7254333496094,293.1499938964844,293.1499938964844,283.1499938964844,10607.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141345500946045,1.0,0.0,0.0,1.8264970779418943,1.8265033960342407,2.2260317678046706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.77978515625,0.0,198.08200073242188,1895.4371337890625,0.0,1010.3143310546876,0.460410863161087,1.0,0.0,3.0,1.0,0.0
12387480,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3539428710937,0.7567381858825684,0.2410400360822677,0.2203202843666076,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35302734375,0.791347861289978,0.2762704789638519,0.3046797215938568,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3536071777344,0.7682555913925171,0.2527708709239959,0.1793668419122696,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.35382080078125,0.760494589805603,0.2452635467052459,0.2355390340089798,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.35418701171875,0.7489126920700073,0.233279749751091,1.065667748451233,286.3516845703125,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2933349609375,286.3404541015625,1.0,0.4630322754383087,1.0,1.0,0.0,1.0,-2.359891653060913,2.35988712310791,4.48472928837873e-06,1.826238036155701,0.8364347815513611,0.8364347815513611,0.0,113.69414520263672,104.0,19600.451171875,-0.0,1207.3428955078125,1.0,283.1509704589844,285.7456970214844,293.1857604980469,294.7254333496094,293.1499938964844,293.1499938964844,283.1499938964844,10607.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141345500946045,1.0,0.0,0.0,1.8264970779418943,1.8265033960342407,2.2260317678046706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.77978515625,0.0,198.08200073242188,1895.4371337890625,0.0,1010.3143310546876,0.460410863161087,1.0,0.0,3.0,1.0,0.0
12387540,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047119140625,0.7539798617362976,0.2385155111551284,0.2174780964851379,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.20428466796875,0.7897475361824036,0.2747229039669037,0.3023580908775329,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045593261719,0.7662912607192993,0.2509374022483825,0.1776874214410781,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.20465087890625,0.7593109607696533,0.2441489845514297,0.2340163886547088,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048034667969,0.7460086941719055,0.2305013239383697,1.0508884191513062,286.2037353515625,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.25689697265625,286.198974609375,1.0,0.4585432708263397,1.0,1.0,0.0,1.0,-2.3324365615844727,2.3324320316314697,4.380852260510437e-06,1.8047620058059688,0.7994235754013062,0.7994235754013062,0.0,112.5655288696289,92.0,20164.53515625,-0.0,1171.6158447265625,1.0,283.150146484375,285.6101989746094,292.5541687011719,294.0963439941406,293.1499938964844,293.1499938964844,283.1499938964844,14011.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677693247795105,1.0,0.0,0.0,1.968169450759888,1.968177080154419,2.584748983736063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.57666015625,0.0,254.67889404296875,1895.4371337890625,0.0,1439.356689453125,0.498064786195755,1.0,0.0,3.0,1.0,0.0
12387600,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047119140625,0.7539798617362976,0.2385155111551284,0.2174780964851379,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.20428466796875,0.7897475361824036,0.2747229039669037,0.3023580908775329,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045593261719,0.7662912607192993,0.2509374022483825,0.1776874214410781,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.20465087890625,0.7593109607696533,0.2441489845514297,0.2340163886547088,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048034667969,0.7460086941719055,0.2305013239383697,1.0508884191513062,286.2037353515625,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.25689697265625,286.198974609375,1.0,0.4585432708263397,1.0,1.0,0.0,1.0,-2.3324365615844727,2.3324320316314697,4.380852260510437e-06,1.8047620058059688,0.7994235754013062,0.7994235754013062,0.0,112.5655288696289,92.0,20164.53515625,-0.0,1171.6158447265625,1.0,283.150146484375,285.6101989746094,292.5541687011719,294.0963439941406,293.1499938964844,293.1499938964844,283.1499938964844,14011.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677693247795105,1.0,0.0,0.0,1.968169450759888,1.968177080154419,2.584748983736063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.57666015625,0.0,254.67889404296875,1895.4371337890625,0.0,1439.356689453125,0.498064786195755,1.0,0.0,3.0,1.0,0.0
12387660,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.158447265625,0.7629886865615845,0.2375080287456512,0.2160865068435669,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.8007813692092896,0.2746406495571136,0.3016823232173919,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7763993740081787,0.2505084872245788,0.177021786570549,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.158447265625,0.7697786688804626,0.2442814111709594,0.2336722910404205,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.158447265625,0.7542667388916016,0.2290828377008438,1.0421901941299438,286.1583557128906,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2389221191406,286.15802001953125,1.0,0.4516254663467407,1.0,1.0,0.0,1.0,-2.318389654159546,2.318385362625122,4.328189788793679e-06,1.7937687635421753,0.7631533741950989,0.7631533741950989,0.0,105.87996673583984,80.0,20289.67578125,-0.0,1129.486083984375,1.0,283.1500244140625,285.5696105957031,292.2389831542969,293.7004699707031,293.1499938964844,293.1499938964844,283.1499938964844,16839.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748195886611938,1.0,0.0,0.0,2.004678726196289,2.0046870708465576,2.681532009773946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.96240234375,0.0,278.580078125,1895.4371337890625,0.0,1417.984619140625,0.5111832618713379,1.0,0.0,3.0,1.0,0.0
12387720,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.158447265625,0.7629886865615845,0.2375080287456512,0.2160865068435669,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.8007813692092896,0.2746406495571136,0.3016823232173919,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7763993740081787,0.2505084872245788,0.177021786570549,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.158447265625,0.7697786688804626,0.2442814111709594,0.2336722910404205,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.158447265625,0.7542667388916016,0.2290828377008438,1.0421901941299438,286.1583557128906,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2389221191406,286.15802001953125,1.0,0.4516254663467407,1.0,1.0,0.0,1.0,-2.318389654159546,2.318385362625122,4.328189788793679e-06,1.7937687635421753,0.7631533741950989,0.7631533741950989,0.0,105.87996673583984,80.0,20289.67578125,-0.0,1129.486083984375,1.0,283.1500244140625,285.5696105957031,292.2389831542969,293.7004699707031,293.1499938964844,293.1499938964844,283.1499938964844,16839.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748195886611938,1.0,0.0,0.0,2.004678726196289,2.0046870708465576,2.681532009773946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.96240234375,0.0,278.580078125,1895.4371337890625,0.0,1417.984619140625,0.5111832618713379,1.0,0.0,3.0,1.0,0.0
12387780,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817321777344,0.7802913188934326,0.2373051047325134,0.2153882831335067,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819763183594,0.8195374011993408,0.2753503322601318,0.3018300533294678,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.7949126362800598,0.2508327662944793,0.1768541783094406,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.7885715365409851,0.2450974881649017,0.2339226603507995,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816711425781,0.7705472111701965,0.2284348160028457,1.0367382764816284,286.1822814941406,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2305908203125,286.1850280761719,1.0,0.4434914588928222,1.0,1.0,0.0,1.0,-2.3112502098083496,2.311245918273926,4.301519311411539e-06,1.7881629467010498,0.7283301949501038,0.7283301949501038,0.0,96.51386260986328,68.0,20111.263671875,-0.0,1084.757080078125,1.0,283.1499938964844,285.59356689453125,292.1527709960937,293.551513671875,293.1499938964844,293.1499938964844,283.1499938964844,18927.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544466018676758,1.0,0.0,0.0,1.9615103006362915,1.96151864528656,2.5672878223304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.73095703125,0.0,272.24932861328125,1895.4371337890625,0.0,1271.4853515625,0.5058221220970154,1.0,0.0,3.0,1.0,0.0
12387840,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817321777344,0.7802913188934326,0.2373051047325134,0.2153882831335067,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819763183594,0.8195374011993408,0.2753503322601318,0.3018300533294678,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.7949126362800598,0.2508327662944793,0.1768541783094406,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.7885715365409851,0.2450974881649017,0.2339226603507995,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816711425781,0.7705472111701965,0.2284348160028457,1.0367382764816284,286.1822814941406,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2305908203125,286.1850280761719,1.0,0.4434914588928222,1.0,1.0,0.0,1.0,-2.3112502098083496,2.311245918273926,4.301519311411539e-06,1.7881629467010498,0.7283301949501038,0.7283301949501038,0.0,96.51386260986328,68.0,20111.263671875,-0.0,1084.757080078125,1.0,283.1499938964844,285.59356689453125,292.1527709960937,293.551513671875,293.1499938964844,293.1499938964844,283.1499938964844,18927.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544466018676758,1.0,0.0,0.0,1.9615103006362915,1.96151864528656,2.5672878223304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.73095703125,0.0,272.24932861328125,1895.4371337890625,0.0,1271.4853515625,0.5058221220970154,1.0,0.0,3.0,1.0,0.0
12387900,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.213134765625,0.7922456860542297,0.2374588698148727,0.2152544558048248,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134704589844,0.8313900232315063,0.2759551703929901,0.3021586537361145,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132568359375,0.8073683977127075,0.2512357532978058,0.1769268065690994,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.21319580078125,0.8012257218360901,0.2457314282655716,0.2342429906129837,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2130126953125,0.7819756269454956,0.2283608615398407,1.0350568294525146,286.2138977050781,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.2292785644531,286.2178649902344,1.0,0.4392000734806061,1.0,1.0,0.0,1.0,-2.309882879257202,2.3098785877227783,4.296388851798838e-06,1.7870714664459229,0.7116367220878601,0.7116367220878601,0.0,91.21737670898438,68.0,19938.22265625,-0.0,1062.4375,1.0,283.1499938964844,285.6236267089844,292.1526794433594,293.5284729003906,293.1499938964844,293.1499938964844,283.1499938964844,19684.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443692445755005,1.0,0.0,0.0,1.918614625930786,1.918622970581055,2.456229140079813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.212890625,0.0,260.9709777832031,1895.4371337890625,0.0,1202.4556884765625,0.4982142448425293,1.0,0.0,3.0,1.0,0.0
12387960,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25506591796875,0.8066553473472595,0.2377608269453048,0.2152486592531204,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2555236816406,0.8456841111183167,0.2767051160335541,0.3026385903358459,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552490234375,0.8213983774185181,0.2517793178558349,0.1770931631326675,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25518798828125,0.8158696293830872,0.246499165892601,0.2346828728914261,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25494384765625,0.79593425989151,0.2284335047006607,1.0340055227279663,286.25604248046875,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.2294616699219,286.2610778808594,1.0,0.4348398447036743,1.0,1.0,0.0,1.0,-2.309840440750122,2.3098361492156982,4.296180577512132e-06,1.7870100736618042,0.6954964399337769,0.6954964399337769,0.0,85.64464569091797,56.0,19721.78515625,-0.0,1040.462890625,1.0,283.1499938964844,285.6631774902344,292.1648254394531,293.5213623046875,293.1499938964844,293.1499938964844,283.1499938964844,20259.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6355259418487549,1.0,0.0,0.0,1.865925669670105,1.8659337759017944,2.323175607443773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.921875,0.0,246.3337860107422,1895.4371337890625,0.0,1143.86962890625,0.4883413910865783,1.0,0.0,3.0,1.0,0.0
12388020,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.36383056640625,0.8420565724372864,0.2387521117925644,0.2155775874853134,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3644104003906,0.885539710521698,0.2785845696926117,0.3040013611316681,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3640441894531,0.8579225540161133,0.2532351315021515,0.1776766180992126,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.8524534106254578,0.2483884692192077,0.23588627576828,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3636474609375,0.831307590007782,0.2289632260799408,1.0335886478424072,286.3651123046875,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2334289550781,286.37164306640625,1.0,0.4260677695274353,1.0,1.0,0.0,1.0,-2.313301086425781,2.3132965564727783,4.308939878683304e-06,1.78964364528656,0.6650370359420776,0.6650370359420776,0.0,73.93423461914062,44.0,19190.359375,-0.0,997.98876953125,1.0,283.1499938964844,285.7637634277344,292.1983642578125,293.5213317871094,293.1499938964844,293.1499938964844,283.1499938964844,20931.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214472651481628,1.0,0.0,0.0,1.7427661418914795,1.7427738904953003,2.026616670036674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.6474609375,0.0,212.3471527099609,1895.4371337890625,0.0,1054.6292724609375,0.4644540846347809,1.0,0.0,3.0,1.0,0.0
12388080,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.36383056640625,0.8420565724372864,0.2387521117925644,0.2155775874853134,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3644104003906,0.885539710521698,0.2785845696926117,0.3040013611316681,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3640441894531,0.8579225540161133,0.2532351315021515,0.1776766180992126,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.8524534106254578,0.2483884692192077,0.23588627576828,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3636474609375,0.831307590007782,0.2289632260799408,1.0335886478424072,286.3651123046875,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2334289550781,286.37164306640625,1.0,0.4260677695274353,1.0,1.0,0.0,1.0,-2.313301086425781,2.3132965564727783,4.308939878683304e-06,1.78964364528656,0.6650370359420776,0.6650370359420776,0.0,73.93423461914062,44.0,19190.359375,-0.0,997.98876953125,1.0,283.1499938964844,285.7637634277344,292.1983642578125,293.5213317871094,293.1499938964844,293.1499938964844,283.1499938964844,20931.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214472651481628,1.0,0.0,0.0,1.7427661418914795,1.7427738904953003,2.026616670036674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.6474609375,0.0,212.3471527099609,1895.4371337890625,0.0,1054.6292724609375,0.4644540846347809,1.0,0.0,3.0,1.0,0.0
12388140,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4954528808594,0.8997538685798645,0.240189328789711,0.2163025289773941,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.49615478515625,0.953635275363922,0.2808909714221954,0.3058258295059204,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4957580566406,0.9195218086242676,0.2551060914993286,0.17854805290699,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49566650390625,0.9132724404335022,0.2506785094738006,0.2374645471572876,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4952697753906,0.8866026401519775,0.2299249023199081,1.035103678703308,286.4969482421875,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.24053955078125,286.5043640136719,1.0,0.4173922836780548,1.0,1.0,0.0,1.0,-2.3208372592926025,2.3208329677581787,4.336913661973085e-06,1.7954455614089966,0.6371901631355286,0.6371901631355286,0.0,61.75812149047852,32.0,18574.150390625,-0.0,957.7344360351562,1.0,283.1499938964844,285.883056640625,292.2242126464844,293.5140075683594,293.1499938964844,293.1499938964844,283.1499938964844,21105.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101019382476807,1.0,0.0,0.0,1.6113063097000122,1.6113134622573853,1.732405792154168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.39453125,0.0,178.43701171875,1895.4371337890625,0.0,986.4932861328124,0.4385360479354858,1.0,0.0,3.0,1.0,0.0
12388200,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4954528808594,0.8997538685798645,0.240189328789711,0.2163025289773941,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.49615478515625,0.953635275363922,0.2808909714221954,0.3058258295059204,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4957580566406,0.9195218086242676,0.2551060914993286,0.17854805290699,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49566650390625,0.9132724404335022,0.2506785094738006,0.2374645471572876,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4952697753906,0.8866026401519775,0.2299249023199081,1.035103678703308,286.4969482421875,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.24053955078125,286.5043640136719,1.0,0.4173922836780548,1.0,1.0,0.0,1.0,-2.3208372592926025,2.3208329677581787,4.336913661973085e-06,1.7954455614089966,0.6371901631355286,0.6371901631355286,0.0,61.75812149047852,32.0,18574.150390625,-0.0,957.7344360351562,1.0,283.1499938964844,285.883056640625,292.2242126464844,293.5140075683594,293.1499938964844,293.1499938964844,283.1499938964844,21105.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101019382476807,1.0,0.0,0.0,1.6113063097000122,1.6113134622573853,1.732405792154168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.39453125,0.0,178.43701171875,1895.4371337890625,0.0,986.4932861328124,0.4385360479354858,1.0,0.0,3.0,1.0,0.0
12388260,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.630126953125,0.9760398268699646,0.241911694407463,0.2174617201089859,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.63043212890625,0.9977040886878968,0.2843614816665649,0.2852554321289062,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.9929723143577576,0.2572425603866577,0.1797392815351486,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303100585937,0.9887657761573792,0.2532260715961456,0.2394660413265228,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.62994384765625,0.9618510603904724,0.2311677783727646,1.038737416267395,286.6312561035156,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2523193359375,286.63690185546875,1.0,0.4078918099403381,1.0,1.0,0.0,1.0,-2.3089816570281982,2.3089773654937744,4.293719939596485e-06,1.7867501974105835,0.6119111180305481,0.6119111180305481,0.0,52.22434616088867,52.0,17852.482421875,-0.0,908.0720825195312,1.0,283.1499938964844,286.0043334960937,292.2390441894531,293.4925231933594,293.1499938964844,293.1499938964844,283.1499938964844,20962.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990416407585144,1.0,0.0,0.0,1.484452486038208,1.4844591617584229,1.4703680051297854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.88232421875,0.0,148.80419921875,1895.4371337890625,0.0,923.4775390625,0.4135069549083709,1.0,0.0,3.0,1.0,0.0
12388320,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.630126953125,0.9760398268699646,0.241911694407463,0.2174617201089859,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.63043212890625,0.9977040886878968,0.2843614816665649,0.2852554321289062,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.9929723143577576,0.2572425603866577,0.1797392815351486,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303100585937,0.9887657761573792,0.2532260715961456,0.2394660413265228,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.62994384765625,0.9618510603904724,0.2311677783727646,1.038737416267395,286.6312561035156,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2523193359375,286.63690185546875,1.0,0.4078918099403381,1.0,1.0,0.0,1.0,-2.3089816570281982,2.3089773654937744,4.293719939596485e-06,1.7867501974105835,0.6119111180305481,0.6119111180305481,0.0,52.22434616088867,52.0,17852.482421875,-0.0,908.0720825195312,1.0,283.1499938964844,286.0043334960937,292.2390441894531,293.4925231933594,293.1499938964844,293.1499938964844,283.1499938964844,20962.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990416407585144,1.0,0.0,0.0,1.484452486038208,1.4844591617584229,1.4703680051297854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.88232421875,0.0,148.80419921875,1895.4371337890625,0.0,923.4775390625,0.4135069549083709,1.0,0.0,3.0,1.0,0.0
12388380,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7581481933594,0.9853532910346984,0.2437653243541717,0.2190476059913635,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75836181640625,0.9963424801826476,0.291427344083786,0.2766794562339782,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.75836181640625,0.9964492321014404,0.2600548267364502,0.1777772307395935,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7583923339844,0.9976837635040284,0.2559322714805603,0.2419259697198867,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7579345703125,0.9717274308204652,0.2326147407293319,1.0447466373443604,286.7596130371094,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2818603515625,286.7675170898437,1.0,0.4083906710147857,1.0,1.0,0.0,1.0,-2.310117244720459,2.310112953186035,4.296669885661686e-06,1.7869232892990112,0.5889328718185425,0.5889328718185425,0.0,51.41638946533203,72.0,17159.791015625,-0.0,905.8853149414062,1.0,283.1499938964844,286.1206359863281,292.245361328125,293.45709228515625,293.1499938964844,293.1499938964844,283.1499938964844,20666.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5865170359611511,1.0,0.0,0.0,1.3680683374404907,1.3680744171142578,1.2488462175497261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.46435546875,0.0,124.504150390625,1895.4371337890625,0.0,856.4857177734375,0.3907720744609833,1.0,0.0,3.0,1.0,0.0
12388440,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7581481933594,0.9853532910346984,0.2437653243541717,0.2190476059913635,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75836181640625,0.9963424801826476,0.291427344083786,0.2766794562339782,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.75836181640625,0.9964492321014404,0.2600548267364502,0.1777772307395935,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7583923339844,0.9976837635040284,0.2559322714805603,0.2419259697198867,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7579345703125,0.9717274308204652,0.2326147407293319,1.0447466373443604,286.7596130371094,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2818603515625,286.7675170898437,1.0,0.4083906710147857,1.0,1.0,0.0,1.0,-2.310117244720459,2.310112953186035,4.296669885661686e-06,1.7869232892990112,0.5889328718185425,0.5889328718185425,0.0,51.41638946533203,72.0,17159.791015625,-0.0,905.8853149414062,1.0,283.1499938964844,286.1206359863281,292.245361328125,293.45709228515625,293.1499938964844,293.1499938964844,283.1499938964844,20666.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5865170359611511,1.0,0.0,0.0,1.3680683374404907,1.3680744171142578,1.2488462175497261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.46435546875,0.0,124.504150390625,1895.4371337890625,0.0,856.4857177734375,0.3907720744609833,1.0,0.0,3.0,1.0,0.0
12388500,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.9822771549224854,0.2447813600301742,0.2199448496103286,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348999023437,0.99720698595047,0.294422447681427,0.2818663418292999,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348999023437,0.99828439950943,0.2614697515964508,0.1818453222513198,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348693847656,0.9953820109367372,0.257373958826065,0.2432795912027359,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343505859375,0.9680813550949096,0.2334409654140472,1.0483733415603638,286.836181640625,288.5430908203125,291.2523498535156,289.3148498535156,291.25128173828125,297.2938842773437,286.84478759765625,1.0,0.4118426144123077,1.0,1.0,0.0,1.0,-2.3270468711853027,2.3270423412323,4.3594222915999126e-06,1.799885869026184,0.5785890817642212,0.5785890817642212,0.0,52.41462707519531,72.0,16875.75,-0.0,927.1051635742188,1.0,283.1499938964844,286.185791015625,292.24951171875,293.4421081542969,293.1499938964844,293.1499938964844,283.1499938964844,20476.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798428654670715,1.0,0.0,0.0,1.3156139850616455,1.315619945526123,1.1549159495416461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.2744140625,0.0,114.40328216552734,1895.4371337890625,0.0,822.6821899414062,0.3805819451808929,1.0,0.0,3.0,1.0,0.0
12388560,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9156188964844,0.971682608127594,0.2458589673042297,0.2209320068359375,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9988811612129213,0.2965834736824035,0.2954108119010925,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159545898437,0.9904951453208924,0.2625616788864136,0.1834560483694076,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158935546875,0.9865051507949828,0.2588719129562378,0.2447175681591034,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.91534423828125,0.9561485648155212,0.2343221455812454,1.052444577217102,286.9172668457031,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.30059814453125,286.926025390625,1.0,0.4170976877212524,1.0,1.0,0.0,1.0,-2.3509762287139893,2.3509716987609863,4.449166226550005e-06,1.8183348178863523,0.5690209865570068,0.5690209865570068,0.0,54.51698684692383,92.0,16621.517578125,-0.0,960.1001586914062,1.0,283.1499938964844,286.2529296875,292.25604248046875,293.431396484375,293.1499938964844,293.1499938964844,283.1499938964844,20272.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5732741355895996,1.0,0.0,0.0,1.2674123048782349,1.2674180269241333,1.0718383691710188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.41015625,0.0,105.58119201660156,1895.4371337890625,0.0,790.6555786132812,0.3712545037269592,1.0,0.0,3.0,1.0,0.0
12388620,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0775451660156,0.914738118648529,0.2481275349855423,0.2232176065444946,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0783386230469,0.9774367809295654,0.297547847032547,0.3244876265525818,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0778503417969,0.9381659626960754,0.2650215923786163,0.1853315979242324,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0777893066406,0.933795154094696,0.2619700729846954,0.247908279299736,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.07733154296875,0.8988730907440186,0.2361534386873245,1.0619785785675049,287.0790100097656,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2970886230469,287.0860595703125,1.0,0.4314462840557098,1.0,1.0,0.0,1.0,-2.401607275009156,2.401602506637573,4.643129614123609e-06,1.8578664064407349,0.5520837903022766,0.5520837903022766,0.0,63.53681182861328,112.0,16158.640625,-0.0,1050.7691650390625,1.0,283.1499938964844,286.3837585449219,292.27569580078125,293.4221496582031,293.1499938964844,293.1499938964844,283.1499938964844,19863.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5613210201263428,1.0,0.0,0.0,1.1837151050567627,1.1837204694747925,9.349487584131569e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.7529296875,0.0,91.3052978515625,1895.4371337890625,0.0,735.4278564453125,0.3551711738109588,1.0,0.0,3.0,1.0,0.0
12388680,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0775451660156,0.914738118648529,0.2481275349855423,0.2232176065444946,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0783386230469,0.9774367809295654,0.297547847032547,0.3244876265525818,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0778503417969,0.9381659626960754,0.2650215923786163,0.1853315979242324,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0777893066406,0.933795154094696,0.2619700729846954,0.247908279299736,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.07733154296875,0.8988730907440186,0.2361534386873245,1.0619785785675049,287.0790100097656,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2970886230469,287.0860595703125,1.0,0.4314462840557098,1.0,1.0,0.0,1.0,-2.401607275009156,2.401602506637573,4.643129614123609e-06,1.8578664064407349,0.5520837903022766,0.5520837903022766,0.0,63.53681182861328,112.0,16158.640625,-0.0,1050.7691650390625,1.0,283.1499938964844,286.3837585449219,292.27569580078125,293.4221496582031,293.1499938964844,293.1499938964844,283.1499938964844,19863.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5613210201263428,1.0,0.0,0.0,1.1837151050567627,1.1837204694747925,9.349487584131569e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.7529296875,0.0,91.3052978515625,1895.4371337890625,0.0,735.4278564453125,0.3551711738109588,1.0,0.0,3.0,1.0,0.0
12388740,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2032165527344,0.8467167019844055,0.2502968907356262,0.225763738155365,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.203857421875,0.8981341123580933,0.2987428605556488,0.3260359168052673,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2034606933594,0.8650881052017212,0.267540693283081,0.1875316947698593,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.20343017578125,0.8622331023216248,0.2649958729743957,0.2513863742351532,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2030029296875,0.833461582660675,0.2378760427236557,1.0726804733276367,287.20440673828125,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2946472167969,287.21051025390625,1.0,0.4472687244415283,1.0,1.0,0.0,1.0,-2.4259603023529053,2.4259555339813232,4.73766385766794e-06,1.8767242431640625,0.5373533964157104,0.5373533964157104,0.0,79.73538970947266,130.0,15687.2744140625,-0.0,1144.7115478515625,1.0,283.1499938964844,286.4877624511719,292.2975158691406,293.4181213378906,293.1499938964844,293.1499938964844,283.1499938964844,19512.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511772036552429,1.0,0.0,0.0,1.114529728889465,1.114534854888916,8.288515829235622e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.26123046875,0.0,80.56405639648438,1895.4371337890625,0.0,691.52197265625,0.3421258926391601,1.0,0.0,3.0,1.0,0.0
12388800,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2032165527344,0.8467167019844055,0.2502968907356262,0.225763738155365,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.203857421875,0.8981341123580933,0.2987428605556488,0.3260359168052673,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2034606933594,0.8650881052017212,0.267540693283081,0.1875316947698593,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.20343017578125,0.8622331023216248,0.2649958729743957,0.2513863742351532,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2030029296875,0.833461582660675,0.2378760427236557,1.0726804733276367,287.20440673828125,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2946472167969,287.21051025390625,1.0,0.4472687244415283,1.0,1.0,0.0,1.0,-2.4259603023529053,2.4259555339813232,4.73766385766794e-06,1.8767242431640625,0.5373533964157104,0.5373533964157104,0.0,79.73538970947266,130.0,15687.2744140625,-0.0,1144.7115478515625,1.0,283.1499938964844,286.4877624511719,292.2975158691406,293.4181213378906,293.1499938964844,293.1499938964844,283.1499938964844,19512.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511772036552429,1.0,0.0,0.0,1.114529728889465,1.114534854888916,8.288515829235622e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.26123046875,0.0,80.56405639648438,1895.4371337890625,0.0,691.52197265625,0.3421258926391601,1.0,0.0,3.0,1.0,0.0
12388860,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155212402344,0.8053598999977112,0.2523754835128784,0.2282533645629882,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.31610107421875,0.8511470556259155,0.3009714484214782,0.3289774656295776,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157653808594,0.8228487968444824,0.2700410485267639,0.189751461148262,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.31573486328125,0.8207683563232422,0.2679558098316192,0.2548338174819946,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153381347656,0.7913283109664917,0.2395294904708862,1.0831985473632812,287.31658935546875,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2973937988281,287.3219909667969,1.0,0.4634493291378021,1.0,1.0,0.0,1.0,-2.451468706130981,2.4514639377593994,4.837719188799383e-06,1.8964654207229608,0.5248175263404846,0.5248175263404846,0.0,96.8821258544922,118.0,15286.82421875,-0.0,1245.839599609375,1.0,283.1499938964844,286.5790405273437,292.31719970703125,293.4148864746094,293.1499938964844,293.1499938964844,283.1499938964844,19212.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5421620607376099,1.0,0.0,0.0,1.0579171180725098,1.0579220056533811,7.467869522770344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.2177734375,0.0,72.4543228149414,1895.4371337890625,0.0,654.6773071289062,0.3316434919834137,1.0,0.0,3.0,1.0,0.0
12388920,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155212402344,0.8053598999977112,0.2523754835128784,0.2282533645629882,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.31610107421875,0.8511470556259155,0.3009714484214782,0.3289774656295776,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157653808594,0.8228487968444824,0.2700410485267639,0.189751461148262,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.31573486328125,0.8207683563232422,0.2679558098316192,0.2548338174819946,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153381347656,0.7913283109664917,0.2395294904708862,1.0831985473632812,287.31658935546875,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2973937988281,287.3219909667969,1.0,0.4634493291378021,1.0,1.0,0.0,1.0,-2.451468706130981,2.4514639377593994,4.837719188799383e-06,1.8964654207229608,0.5248175263404846,0.5248175263404846,0.0,96.8821258544922,118.0,15286.82421875,-0.0,1245.839599609375,1.0,283.1499938964844,286.5790405273437,292.31719970703125,293.4148864746094,293.1499938964844,293.1499938964844,283.1499938964844,19212.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5421620607376099,1.0,0.0,0.0,1.0579171180725098,1.0579220056533811,7.467869522770344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.2177734375,0.0,72.4543228149414,1895.4371337890625,0.0,654.6773071289062,0.3316434919834137,1.0,0.0,3.0,1.0,0.0
