time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388980,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4129638671875,0.794629693031311,0.254418671131134,0.2302976548671722,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4134216308594,0.8406553864479065,0.3036146759986877,0.3320109248161316,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.41314697265625,0.8129971027374268,0.2725259065628052,0.1916471123695373,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4131164550781,0.8113068342208862,0.2708752453327179,0.2578155100345611,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.41278076171875,0.7804581522941589,0.2411434799432754,1.091510534286499,287.4138488769531,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3015441894531,287.4183349609375,1.0,0.470170795917511,1.0,1.0,0.0,1.0,-2.472944974899292,2.472939968109131,4.922908829030348e-06,1.913145899772644,0.5142953395843506,0.5142953395843506,0.0,103.33251190185548,106.0,14976.70703125,-0.0,1298.91064453125,1.0,283.1499938964844,286.6653137207031,292.3371276855469,293.41607666015625,293.1499938964844,293.1499938964844,283.1499938964844,18962.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342238545417786,1.0,0.0,0.0,1.0121535062789917,1.0121581554412842,6.835750099298822e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.44189453125,0.0,66.33197021484375,1895.4371337890625,0.0,623.8572387695312,0.3233117461204529,1.0,0.0,3.0,1.0,0.0
12389040,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4129638671875,0.794629693031311,0.254418671131134,0.2302976548671722,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4134216308594,0.8406553864479065,0.3036146759986877,0.3320109248161316,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.41314697265625,0.8129971027374268,0.2725259065628052,0.1916471123695373,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4131164550781,0.8113068342208862,0.2708752453327179,0.2578155100345611,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.41278076171875,0.7804581522941589,0.2411434799432754,1.091510534286499,287.4138488769531,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3015441894531,287.4183349609375,1.0,0.470170795917511,1.0,1.0,0.0,1.0,-2.472944974899292,2.472939968109131,4.922908829030348e-06,1.913145899772644,0.5142953395843506,0.5142953395843506,0.0,103.33251190185548,106.0,14976.70703125,-0.0,1298.91064453125,1.0,283.1499938964844,286.6653137207031,292.3371276855469,293.41607666015625,293.1499938964844,293.1499938964844,283.1499938964844,18962.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342238545417786,1.0,0.0,0.0,1.0121535062789917,1.0121581554412842,6.835750099298822e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.44189453125,0.0,66.33197021484375,1895.4371337890625,0.0,623.8572387695312,0.3233117461204529,1.0,0.0,3.0,1.0,0.0
12389100,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4555969238281,0.7959024310112,0.2554502189159393,0.2312139719724655,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4560241699219,0.8420285582542419,0.3050173223018646,0.3335002064704895,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4557800292969,0.814356803894043,0.2737765908241272,0.1925125122070312,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4557800292969,0.8128879070281982,0.2723364531993866,0.2591874897480011,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4554443359375,0.7815186977386475,0.2419530153274536,1.0951064825057983,287.4564208984375,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.3038330078125,287.4605407714844,1.0,0.4714384078979492,1.0,1.0,0.0,1.0,-2.482611179351806,2.482606172561645,4.961463673680555e-06,1.9206345081329343,0.5097219944000244,0.5097219944000244,0.0,103.5643310546875,106.0,14859.640625,-0.0,1311.778564453125,1.0,283.1499938964844,286.7064208984375,292.3480529785156,293.419677734375,293.1499938964844,293.1499938964844,283.1499938964844,18855.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5308108925819397,1.0,0.0,0.0,0.9927647709846495,0.992769420146942,6.576368605237803e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.173828125,0.0,63.85293960571289,1895.4371337890625,0.0,611.0579223632812,0.3198253810405731,1.0,0.0,3.0,1.0,0.0
12389160,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952087402344,0.800112247467041,0.2564890086650848,0.2320860177278518,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.49560546875,0.8463242053985596,0.3064516484737396,0.3349702358245849,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.495361328125,0.8184809684753418,0.2750327885150909,0.1933423429727554,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.495361328125,0.817233681678772,0.2738001346588135,0.2605080306529999,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4950561523437,0.7854486703872681,0.2427658885717392,1.0984623432159424,287.4959411621094,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.30615234375,287.4997863769531,1.0,0.4716923534870147,1.0,1.0,0.0,1.0,-2.4918107986450195,2.4918057918548584,4.998295025870903e-06,1.9277582168579104,0.5055931210517883,0.5055931210517883,0.0,102.4308624267578,94.0,14751.3525390625,-0.0,1318.3565673828125,1.0,283.1499938964844,286.7444763183594,292.359375,293.42462158203125,293.1499938964844,293.1499938964844,283.1499938964844,18758.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5278021693229675,1.0,0.0,0.0,0.97547847032547,0.9754830598831176,6.34934380627783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.53759765625,0.0,61.69723129272461,1895.4371337890625,0.0,599.994384765625,0.3167361617088318,1.0,0.0,3.0,1.0,0.0
12389220,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5662841796875,0.8154793977737427,0.2585852444171905,0.2337376177310943,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5666198730469,0.862599790096283,0.3093786835670471,0.337854266166687,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5664367675781,0.8334416151046753,0.2775589823722839,0.1949265748262405,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.56640625,0.8325799107551575,0.2767348289489746,0.2630398869514465,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.566162109375,0.8005756139755249,0.2444014251232147,1.1046677827835083,287.5669250488281,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3106384277344,287.5702209472656,1.0,0.4700081050395965,1.0,1.0,0.0,1.0,-2.5092101097106934,2.509205102920532,5.068318841949804e-06,1.941223621368408,0.4986128509044647,0.4986128509044647,0.0,97.18897247314452,82.0,14575.3447265625,-0.0,1317.6507568359375,1.0,283.1499938964844,286.8126525878906,292.38201904296875,293.43719482421875,293.1499938964844,293.1499938964844,283.1499938964844,18590.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.522894561290741,1.0,0.0,0.0,0.9466115832328796,0.9466161131858826,5.979117645438238e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.0029296875,0.0,58.203800201416016,1895.4371337890625,0.0,582.381591796875,0.31160569190979,1.0,0.0,3.0,1.0,0.0
12389280,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5662841796875,0.8154793977737427,0.2585852444171905,0.2337376177310943,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5666198730469,0.862599790096283,0.3093786835670471,0.337854266166687,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5664367675781,0.8334416151046753,0.2775589823722839,0.1949265748262405,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.56640625,0.8325799107551575,0.2767348289489746,0.2630398869514465,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.566162109375,0.8005756139755249,0.2444014251232147,1.1046677827835083,287.5669250488281,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3106384277344,287.5702209472656,1.0,0.4700081050395965,1.0,1.0,0.0,1.0,-2.5092101097106934,2.509205102920532,5.068318841949804e-06,1.941223621368408,0.4986128509044647,0.4986128509044647,0.0,97.18897247314452,82.0,14575.3447265625,-0.0,1317.6507568359375,1.0,283.1499938964844,286.8126525878906,292.38201904296875,293.43719482421875,293.1499938964844,293.1499938964844,283.1499938964844,18590.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.522894561290741,1.0,0.0,0.0,0.9466115832328796,0.9466161131858826,5.979117645438238e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.0029296875,0.0,58.203800201416016,1895.4371337890625,0.0,582.381591796875,0.31160569190979,1.0,0.0,3.0,1.0,0.0
12389340,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6275939941406,0.8385977745056152,0.2606946527957916,0.2353059500455856,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278991699219,0.889572262763977,0.3123445808887481,0.3406728208065033,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6277160644531,0.8578614592552185,0.2800942659378052,0.1964426189661026,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6277160644531,0.8573386669158936,0.2796728312969208,0.2654731869697571,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62750244140625,0.8238699436187744,0.246043249964714,1.110419988632202,287.6281433105469,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3147888183594,287.6309814453125,1.0,0.4663708806037903,1.0,1.0,0.0,1.0,-2.525696277618408,2.525691032409668,5.135110313858604e-06,1.9539746046066284,0.4932544529438019,0.4932544529438019,0.0,89.29348754882812,70.0,14452.1650390625,-0.0,1304.3284912109375,1.0,283.1499938964844,286.8711242675781,292.4042663574219,293.4525451660156,293.1499938964844,293.1499938964844,283.1499938964844,18450.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192728042602539,1.0,0.0,0.0,0.924521028995514,0.9245254397392272,5.7033105349546544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.5908203125,0.0,55.6072998046875,1895.4371337890625,0.0,569.720703125,0.3076790869235992,1.0,0.0,3.0,1.0,0.0
12389400,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6275939941406,0.8385977745056152,0.2606946527957916,0.2353059500455856,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278991699219,0.889572262763977,0.3123445808887481,0.3406728208065033,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6277160644531,0.8578614592552185,0.2800942659378052,0.1964426189661026,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6277160644531,0.8573386669158936,0.2796728312969208,0.2654731869697571,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62750244140625,0.8238699436187744,0.246043249964714,1.110419988632202,287.6281433105469,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3147888183594,287.6309814453125,1.0,0.4663708806037903,1.0,1.0,0.0,1.0,-2.525696277618408,2.525691032409668,5.135110313858604e-06,1.9539746046066284,0.4932544529438019,0.4932544529438019,0.0,89.29348754882812,70.0,14452.1650390625,-0.0,1304.3284912109375,1.0,283.1499938964844,286.8711242675781,292.4042663574219,293.4525451660156,293.1499938964844,293.1499938964844,283.1499938964844,18450.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192728042602539,1.0,0.0,0.0,0.924521028995514,0.9245254397392272,5.7033105349546544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.5908203125,0.0,55.6072998046875,1895.4371337890625,0.0,569.720703125,0.3076790869235992,1.0,0.0,3.0,1.0,0.0
12389460,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802062988281,0.873972475528717,0.2628020942211151,0.236816331744194,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6804504394531,0.9323766231536864,0.3153194487094879,0.3434360325336456,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802978515625,0.8956756591796875,0.2826255261898041,0.1979119479656219,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802978515625,0.895540714263916,0.2826031446456909,0.2678393125534057,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6801147460937,0.8571522235870361,0.2476798295974731,1.1158655881881714,287.6806640625,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.31842041015625,287.6830749511719,1.0,0.461544394493103,1.0,1.0,0.0,1.0,-2.5415496826171875,2.541544437408448,5.199748102313606e-06,1.966231346130371,0.489428162574768,0.489428162574768,0.0,79.79640197753906,58.0,14379.6982421875,-0.0,1283.07080078125,1.0,283.1499938964844,286.9207458496094,292.42626953125,293.4704895019531,293.1499938964844,293.1499938964844,283.1499938964844,18331.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167437195777893,1.0,0.0,0.0,0.90838623046875,0.9083905816078186,5.50597860637936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.24658203125,0.0,53.73371887207031,1895.4371337890625,0.0,561.0460815429688,0.3047695755958557,1.0,0.0,3.0,1.0,0.0
12389520,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802062988281,0.873972475528717,0.2628020942211151,0.236816331744194,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6804504394531,0.9323766231536864,0.3153194487094879,0.3434360325336456,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802978515625,0.8956756591796875,0.2826255261898041,0.1979119479656219,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802978515625,0.895540714263916,0.2826031446456909,0.2678393125534057,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6801147460937,0.8571522235870361,0.2476798295974731,1.1158655881881714,287.6806640625,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.31842041015625,287.6830749511719,1.0,0.461544394493103,1.0,1.0,0.0,1.0,-2.5415496826171875,2.541544437408448,5.199748102313606e-06,1.966231346130371,0.489428162574768,0.489428162574768,0.0,79.79640197753906,58.0,14379.6982421875,-0.0,1283.07080078125,1.0,283.1499938964844,286.9207458496094,292.42626953125,293.4704895019531,293.1499938964844,293.1499938964844,283.1499938964844,18331.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167437195777893,1.0,0.0,0.0,0.90838623046875,0.9083905816078186,5.50597860637936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.24658203125,0.0,53.73371887207031,1895.4371337890625,0.0,561.0460815429688,0.3047695755958557,1.0,0.0,3.0,1.0,0.0
12389580,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.70611572265625,0.9022955894470216,0.2639778554439544,0.2376420944929123,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.70635986328125,0.9652326703071594,0.3169824182987213,0.3449617922306061,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70623779296875,0.9271100163459778,0.2840366959571838,0.1987182050943374,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70623779296875,0.9272339940071106,0.2842365801334381,0.2691406607627868,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7060546875,0.8841453790664673,0.2485896497964859,1.118807315826416,287.70654296875,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3202209472656,287.708740234375,1.0,0.4584991037845611,1.0,1.0,0.0,1.0,-2.5502030849456787,2.5501978397369385,5.235198841546662e-06,1.9729198217391968,0.4879273772239685,0.4879273772239685,0.0,74.02412414550781,58.0,14360.5654296875,-0.0,1268.78515625,1.0,283.1499938964844,286.9449462890625,292.43865966796875,293.4817810058594,293.1499938964844,293.1499938964844,283.1499938964844,18271.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157625675201416,1.0,0.0,0.0,0.9017194509506226,0.9017238020896912,5.425457061392081e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.6474609375,0.0,52.954246520996094,1895.4371337890625,0.0,557.7172241210938,0.3035324811935425,1.0,0.0,3.0,1.0,0.0
12389640,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7248840332031,0.9333229064941406,0.26489919424057,0.2382829487323761,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.72509765625,0.9917119145393372,0.31828573346138,0.3461506366729736,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7249755859375,0.9590284824371338,0.2851406633853912,0.1993442624807357,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7249755859375,0.9593483209609984,0.2855147421360016,0.270152598619461,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.72479248046875,0.9119883179664612,0.2492996156215667,1.1210705041885376,287.72528076171875,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.32147216796875,287.727294921875,1.0,0.4559869170188904,1.0,1.0,0.0,1.0,-2.556902885437012,2.5568976402282715,5.262728791421978e-06,1.9780975580215447,0.4870539307594299,0.4870539307594299,0.0,69.33308410644531,76.0,14355.79296875,-0.0,1256.685302734375,1.0,283.1499938964844,286.9622802734375,292.4484558105469,293.4913330078125,293.1499938964844,293.1499938964844,283.1499938964844,18228.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151965022087097,1.0,0.0,0.0,0.8975698351860046,0.8975741863250732,5.3756373574742624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.98681640625,0.0,52.460636138916016,1895.4371337890625,0.0,555.8056640625,0.3027366995811462,1.0,0.0,3.0,1.0,0.0
12389700,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.74493408203125,0.944163143634796,0.2659370601177215,0.2391670942306518,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451477050781,0.9990000128746032,0.319769024848938,0.3474383652210235,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7450256347656,0.9690389037132264,0.2863844335079193,0.2001753598451614,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7450256347656,0.96955668926239,0.2869569361209869,0.2714643776416778,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7448425292969,0.9223039746284484,0.2500965297222137,1.124411940574646,287.74530029296875,287.926025390625,291.75,289.4651794433594,291.748779296875,297.3227233886719,287.7472229003906,1.0,0.4569897353649139,1.0,1.0,0.0,1.0,-2.56540322303772,2.5653977394104004,5.297840289131273e-06,1.984705924987793,0.4863932728767395,0.4863932728767395,0.0,68.29083251953125,76.0,14363.4189453125,-0.0,1262.9468994140625,1.0,283.1499938964844,286.98046875,292.4597473144531,293.5029296875,293.1499938964844,293.1499938964844,283.1499938964844,18181.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147724151611328,1.0,0.0,0.0,0.8939977884292603,0.8940020799636841,5.332935160140551e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.1865234375,0.0,52.02109909057617,1895.4371337890625,0.0,554.3780517578125,0.3020147085189819,1.0,0.0,3.0,1.0,0.0
12389760,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641296386719,0.93950217962265,0.2669538855552673,0.2401174306869506,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7643127441406,0.9963881373405457,0.3212361335754394,0.3493328690528869,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.76422119140625,0.9649918675422668,0.2876067757606506,0.2010573744773864,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76422119140625,0.9657444357872008,0.288379430770874,0.2728462815284729,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7640380859375,0.9174307584762572,0.2508738338947296,1.1280876398086548,287.7644958496094,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.32373046875,287.7663879394531,1.0,0.4595668315887451,1.0,1.0,0.0,1.0,-2.5762064456939697,2.576201200485229,5.342322310752934e-06,1.992949366569519,0.486088216304779,0.486088216304779,0.0,69.5035400390625,94.0,14386.7255859375,-0.0,1281.515625,1.0,283.1499938964844,286.9974365234375,292.4712829589844,293.5155334472656,293.1499938964844,293.1499938964844,283.1499938964844,18136.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5145874619483948,1.0,0.0,0.0,0.8916210532188416,0.8916253447532654,5.304617900492303e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.05078125,0.0,51.70489883422852,1895.4371337890625,0.0,553.7566528320312,0.301479160785675,1.0,0.0,3.0,1.0,0.0
12389820,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987060546875,0.9016942977905272,0.2689322531223297,0.2421496957540512,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7988586425781,0.9657350182533264,0.3240708112716675,0.3527325987815857,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987670898437,0.9271594285964966,0.2899524569511413,0.202908456325531,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987670898437,0.9284874796867372,0.291130006313324,0.2757323980331421,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79864501953125,0.8825010657310486,0.2523405849933624,1.136030912399292,287.7989807128906,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.32452392578125,287.8005676269531,1.0,0.468106597661972,1.0,1.0,0.0,1.0,-2.5973830223083496,2.5973775386810303,5.430466444522608e-06,2.009310007095337,0.4865078628063202,0.4865078628063202,0.0,76.93814849853516,112.0,14468.23046875,-0.0,1341.288818359375,1.0,283.1499938964844,287.027099609375,292.4952697753906,293.5439758300781,293.1499938964844,293.1499938964844,283.1499938964844,18051.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149780511856079,1.0,0.0,0.0,0.8903140425682068,0.8903183341026306,5.289077265047126e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.6728515625,0.0,51.42134094238281,1895.4371337890625,0.0,555.0698852539062,0.3009402155876159,1.0,0.0,3.0,1.0,0.0
12389880,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987060546875,0.9016942977905272,0.2689322531223297,0.2421496957540512,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7988586425781,0.9657350182533264,0.3240708112716675,0.3527325987815857,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987670898437,0.9271594285964966,0.2899524569511413,0.202908456325531,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987670898437,0.9284874796867372,0.291130006313324,0.2757323980331421,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79864501953125,0.8825010657310486,0.2523405849933624,1.136030912399292,287.7989807128906,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.32452392578125,287.8005676269531,1.0,0.468106597661972,1.0,1.0,0.0,1.0,-2.5973830223083496,2.5973775386810303,5.430466444522608e-06,2.009310007095337,0.4865078628063202,0.4865078628063202,0.0,76.93814849853516,112.0,14468.23046875,-0.0,1341.288818359375,1.0,283.1499938964844,287.027099609375,292.4952697753906,293.5439758300781,293.1499938964844,293.1499938964844,283.1499938964844,18051.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149780511856079,1.0,0.0,0.0,0.8903140425682068,0.8903183341026306,5.289077265047126e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.6728515625,0.0,51.42134094238281,1895.4371337890625,0.0,555.0698852539062,0.3009402155876159,1.0,0.0,3.0,1.0,0.0
12389940,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274230957031,0.860312283039093,0.2709077596664428,0.2443303763866424,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275451660156,0.9173625111579896,0.326833575963974,0.3562417328357696,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82745361328125,0.8821839094161987,0.2921420037746429,0.2047791332006454,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274841308594,0.8836960792541504,0.2937281727790832,0.2786493599414825,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8273620605469,0.8425655961036682,0.2536830008029938,1.1442348957061768,287.8276672363281,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3240966796875,287.8289489746094,1.0,0.4796029329299927,1.0,1.0,0.0,1.0,-2.619280338287353,2.619274616241455,5.522376795852324e-06,2.026230573654175,0.4882460236549377,0.4882460236549377,0.0,88.72071838378906,130.0,14597.109375,-0.0,1422.3406982421875,1.0,283.1499938964844,287.05029296875,292.5202941894531,293.57635498046875,293.1499938964844,293.1499938964844,283.1499938964844,17971.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163953304290771,1.0,0.0,0.0,0.893368124961853,0.8933724164962769,5.325426144509039e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.5751953125,0.0,51.57466125488281,1895.4371337890625,0.0,559.8617553710938,0.3010729849338531,1.0,0.0,3.0,1.0,0.0
12390000,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274230957031,0.860312283039093,0.2709077596664428,0.2443303763866424,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275451660156,0.9173625111579896,0.326833575963974,0.3562417328357696,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82745361328125,0.8821839094161987,0.2921420037746429,0.2047791332006454,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274841308594,0.8836960792541504,0.2937281727790832,0.2786493599414825,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8273620605469,0.8425655961036682,0.2536830008029938,1.1442348957061768,287.8276672363281,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3240966796875,287.8289489746094,1.0,0.4796029329299927,1.0,1.0,0.0,1.0,-2.619280338287353,2.619274616241455,5.522376795852324e-06,2.026230573654175,0.4882460236549377,0.4882460236549377,0.0,88.72071838378906,130.0,14597.109375,-0.0,1422.3406982421875,1.0,283.1499938964844,287.05029296875,292.5202941894531,293.57635498046875,293.1499938964844,293.1499938964844,283.1499938964844,17971.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163953304290771,1.0,0.0,0.0,0.893368124961853,0.8933724164962769,5.325426144509039e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.5751953125,0.0,51.57466125488281,1895.4371337890625,0.0,559.8617553710938,0.3010729849338531,1.0,0.0,3.0,1.0,0.0
12390060,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.850341796875,0.8257044553756714,0.2728492617607116,0.2465915381908416,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504333496094,0.8769239783287048,0.3295148611068725,0.3597892820835113,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85040283203125,0.8451995253562927,0.2941945493221283,0.2066302746534347,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.85040283203125,0.8469125032424927,0.2961899042129516,0.281540960073471,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8503112792969,0.8083806037902832,0.2548997104167938,1.152388334274292,287.8505249023437,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3226928710937,287.8515319824219,1.0,0.4927395284175873,1.0,1.0,0.0,1.0,-2.641200542449951,2.6411948204040527,5.6151657190639526e-06,2.043173313140869,0.4912458658218384,0.4912458658218384,0.0,103.2504425048828,118.0,14771.2001953125,-0.0,1517.1087646484375,1.0,283.1499938964844,287.06719970703125,292.546142578125,293.6123046875,293.1499938964844,293.1499938964844,283.1499938964844,17894.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187878012657166,1.0,0.0,0.0,0.90058434009552,0.9005885720252991,5.4118061143526575e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.6435546875,0.0,52.14509201049805,1895.4371337890625,0.0,568.046630859375,0.3018462061882019,1.0,0.0,3.0,1.0,0.0
12390120,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.850341796875,0.8257044553756714,0.2728492617607116,0.2465915381908416,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504333496094,0.8769239783287048,0.3295148611068725,0.3597892820835113,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85040283203125,0.8451995253562927,0.2941945493221283,0.2066302746534347,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.85040283203125,0.8469125032424927,0.2961899042129516,0.281540960073471,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8503112792969,0.8083806037902832,0.2548997104167938,1.152388334274292,287.8505249023437,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3226928710937,287.8515319824219,1.0,0.4927395284175873,1.0,1.0,0.0,1.0,-2.641200542449951,2.6411948204040527,5.6151657190639526e-06,2.043173313140869,0.4912458658218384,0.4912458658218384,0.0,103.2504425048828,118.0,14771.2001953125,-0.0,1517.1087646484375,1.0,283.1499938964844,287.06719970703125,292.546142578125,293.6123046875,293.1499938964844,293.1499938964844,283.1499938964844,17894.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187878012657166,1.0,0.0,0.0,0.90058434009552,0.9005885720252991,5.4118061143526575e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.6435546875,0.0,52.14509201049805,1895.4371337890625,0.0,568.046630859375,0.3018462061882019,1.0,0.0,3.0,1.0,0.0
12390180,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656616210937,0.8191666007041931,0.2747762799263,0.2484568357467651,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.8696621656417847,0.332132488489151,0.3628089725971222,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656921386719,0.8383192420005798,0.2961474657058716,0.2081142514944076,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656921386719,0.8403390049934387,0.2985478937625885,0.2839332818984985,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656311035156,0.8007137775421143,0.2560140192508697,1.1581852436065674,287.8657531738281,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3207702636719,287.8663330078125,1.0,0.4973359405994415,1.0,1.0,0.0,1.0,-2.6582274436950684,2.65822172164917,5.687908924301155e-06,2.05639910697937,0.4954142272472381,0.4954142272472381,0.0,107.73728942871094,106.0,14980.224609375,-0.0,1560.9617919921875,1.0,283.1499938964844,287.0766296386719,292.5726928710937,293.6513061523437,293.1499938964844,293.1499938964844,283.1499938964844,17821.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220634937286377,1.0,0.0,0.0,0.9117452502250672,0.911749541759491,5.5467740622816564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.541015625,0.0,53.12067031860352,1895.4371337890625,0.0,579.4513549804688,0.3032362461090088,1.0,0.0,3.0,1.0,0.0
12390240,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656616210937,0.8191666007041931,0.2747762799263,0.2484568357467651,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.8696621656417847,0.332132488489151,0.3628089725971222,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656921386719,0.8383192420005798,0.2961474657058716,0.2081142514944076,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656921386719,0.8403390049934387,0.2985478937625885,0.2839332818984985,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656311035156,0.8007137775421143,0.2560140192508697,1.1581852436065674,287.8657531738281,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3207702636719,287.8663330078125,1.0,0.4973359405994415,1.0,1.0,0.0,1.0,-2.6582274436950684,2.65822172164917,5.687908924301155e-06,2.05639910697937,0.4954142272472381,0.4954142272472381,0.0,107.73728942871094,106.0,14980.224609375,-0.0,1560.9617919921875,1.0,283.1499938964844,287.0766296386719,292.5726928710937,293.6513061523437,293.1499938964844,293.1499938964844,283.1499938964844,17821.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220634937286377,1.0,0.0,0.0,0.9117452502250672,0.911749541759491,5.5467740622816564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.541015625,0.0,53.12067031860352,1895.4371337890625,0.0,579.4513549804688,0.3032362461090088,1.0,0.0,3.0,1.0,0.0
12390300,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87042236328125,0.8217110633850098,0.2757704555988312,0.2493032068014145,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8704528808594,0.8726771473884583,0.3334408104419708,0.3641863465309143,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8704528808594,0.8408593535423279,0.2971076369285583,0.2087625563144683,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8704528808594,0.8430660367012024,0.2997069060802459,0.2849994003772735,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87042236328125,0.8030413389205933,0.2565540671348572,1.16047203540802,287.8704833984375,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.3198547363281,287.87091064453125,1.0,0.4978010952472687,1.0,1.0,0.0,1.0,-2.6654930114746094,2.665487289428711,5.719047294405755e-06,2.062021255493164,0.497912585735321,0.497912585735321,0.0,107.20906829833984,106.0,15098.2919921875,-0.0,1568.73583984375,1.0,283.1499938964844,287.07843017578125,292.5860900878906,293.6717224121094,293.1499938964844,293.1499938964844,283.1499938964844,17785.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239856243133545,1.0,0.0,0.0,0.9187447428703308,0.9187490344047546,5.6322662089769444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.0927734375,0.0,53.75917434692383,1895.4371337890625,0.0,586.2513427734375,0.3041578233242035,1.0,0.0,3.0,1.0,0.0
12390360,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736267089844,0.8269000053405762,0.2768063545227051,0.2501360774040222,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736572265625,0.878764808177948,0.3347590863704681,0.3655162453651428,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736572265625,0.8461560010910034,0.2980560064315796,0.2093677520751953,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736572265625,0.8485741019248962,0.3008520007133484,0.2860050201416015,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736267089844,0.8081424832344055,0.2570866346359253,1.16249418258667,287.8736877441406,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.3190612792969,287.8739624023437,1.0,0.4973949790000915,1.0,1.0,0.0,1.0,-2.672249794006348,2.672244071960449,5.748072908318136e-06,2.067245483398437,0.5006784796714783,0.5006784796714783,0.0,105.45492553710938,94.0,15225.72265625,-0.0,1570.24462890625,1.0,283.1499938964844,287.07861328125,292.59967041015625,293.6927795410156,293.1499938964844,293.1499938964844,283.1499938964844,17749.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260715484619141,1.0,0.0,0.0,0.9266706705093384,0.9266749620437622,5.72986316171864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.08984375,0.0,54.49884033203125,1895.4371337890625,0.0,593.72265625,0.3052288591861725,1.0,0.0,3.0,1.0,0.0
12390420,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8758850097656,0.844452440738678,0.278952032327652,0.2517869770526886,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8758850097656,0.8993113040924072,0.3374178111553192,0.3680842220783233,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8758850097656,0.8644986748695374,0.2999246418476105,0.2104802429676056,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8758850097656,0.8674264550209045,0.3031086027622223,0.2878781855106354,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8758850097656,0.8246715068817139,0.2581344842910766,1.165961742401123,287.8758850097656,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177490234375,287.8759155273437,1.0,0.4946947693824768,1.0,1.0,0.0,1.0,-2.6846730709075928,2.6846673488616943,5.801613497169456e-06,2.0768420696258545,0.5069951415061951,0.5069951415061951,0.0,99.2836456298828,82.0,15509.0439453125,-0.0,1559.5390625,1.0,283.1499938964844,287.07452392578125,292.62744140625,293.7370910644531,293.1499938964844,293.1499938964844,283.1499938964844,17676.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5307048559188843,1.0,0.0,0.0,0.9452895522117616,0.9452938437461852,5.962427707117969e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.5234375,0.0,56.29152297973633,1895.4371337890625,0.0,610.6646118164062,0.3078250586986542,1.0,0.0,3.0,1.0,0.0
12390480,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8758850097656,0.844452440738678,0.278952032327652,0.2517869770526886,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8758850097656,0.8993113040924072,0.3374178111553192,0.3680842220783233,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8758850097656,0.8644986748695374,0.2999246418476105,0.2104802429676056,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8758850097656,0.8674264550209045,0.3031086027622223,0.2878781855106354,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8758850097656,0.8246715068817139,0.2581344842910766,1.165961742401123,287.8758850097656,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177490234375,287.8759155273437,1.0,0.4946947693824768,1.0,1.0,0.0,1.0,-2.6846730709075928,2.6846673488616943,5.801613497169456e-06,2.0768420696258545,0.5069951415061951,0.5069951415061951,0.0,99.2836456298828,82.0,15509.0439453125,-0.0,1559.5390625,1.0,283.1499938964844,287.07452392578125,292.62744140625,293.7370910644531,293.1499938964844,293.1499938964844,283.1499938964844,17676.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5307048559188843,1.0,0.0,0.0,0.9452895522117616,0.9452938437461852,5.962427707117969e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.5234375,0.0,56.29152297973633,1895.4371337890625,0.0,610.6646118164062,0.3078250586986542,1.0,0.0,3.0,1.0,0.0
12390540,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731384277344,0.873034656047821,0.281149297952652,0.2534084916114807,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.87310791015625,0.9342394471168518,0.3400933146476745,0.3705703616142273,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.87310791015625,0.8942959308624268,0.301758736371994,0.2115018516778946,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87310791015625,0.89778733253479,0.3053246736526489,0.2896222770214081,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731384277344,0.8503644466400146,0.2591578066349029,1.1688960790634155,287.8730773925781,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.316650390625,287.8728942871094,1.0,0.49033322930336,1.0,1.0,0.0,1.0,-2.6960699558258057,2.6960642337799072,5.850932211615145e-06,2.0856380462646484,0.5143255591392517,0.5143255591392517,0.0,90.79013061523438,70.0,15830.3369140625,-0.0,1536.5960693359375,1.0,283.1499938964844,287.06494140625,292.6564636230469,293.78472900390625,293.1499938964844,293.1499938964844,283.1499938964844,17601.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359380841255188,1.0,0.0,0.0,0.9675838351249696,0.967588186264038,6.246987283020644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.00439453125,0.0,58.52389907836914,1895.4371337890625,0.0,630.3873291015625,0.3110410869121551,1.0,0.0,3.0,1.0,0.0
12390600,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731384277344,0.873034656047821,0.281149297952652,0.2534084916114807,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.87310791015625,0.9342394471168518,0.3400933146476745,0.3705703616142273,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.87310791015625,0.8942959308624268,0.301758736371994,0.2115018516778946,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87310791015625,0.89778733253479,0.3053246736526489,0.2896222770214081,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731384277344,0.8503644466400146,0.2591578066349029,1.1688960790634155,287.8730773925781,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.316650390625,287.8728942871094,1.0,0.49033322930336,1.0,1.0,0.0,1.0,-2.6960699558258057,2.6960642337799072,5.850932211615145e-06,2.0856380462646484,0.5143255591392517,0.5143255591392517,0.0,90.79013061523438,70.0,15830.3369140625,-0.0,1536.5960693359375,1.0,283.1499938964844,287.06494140625,292.6564636230469,293.78472900390625,293.1499938964844,293.1499938964844,283.1499938964844,17601.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359380841255188,1.0,0.0,0.0,0.9675838351249696,0.967588186264038,6.246987283020644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.00439453125,0.0,58.52389907836914,1895.4371337890625,0.0,630.3873291015625,0.3110410869121551,1.0,0.0,3.0,1.0,0.0
12390660,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.9182892441749572,0.2833776175975799,0.2550093829631805,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.9822016954421996,0.3427767157554626,0.3730050325393677,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.94303959608078,0.3035523295402527,0.2124575525522232,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.9474857449531556,0.3074952960014343,0.2912721931934356,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.8912115097045898,0.2601495385169983,1.1714446544647217,287.8656921386719,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.31573486328125,287.86529541015625,1.0,0.4849610924720764,1.0,1.0,0.0,1.0,-2.7067325115203857,2.706726551055908,5.897250048292335e-06,2.0938615798950195,0.5226367115974426,0.5226367115974426,0.0,80.91944885253906,58.0,16189.4521484375,-0.0,1506.06005859375,1.0,283.1499938964844,287.0502319335937,292.6869201660156,293.83599853515625,293.1499938964844,293.1499938964844,283.1499938964844,17523.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417757630348206,1.0,0.0,0.0,0.993575930595398,0.993580400943756,6.587120537915325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.6240234375,0.0,61.233436584472656,1895.4371337890625,0.0,653.1427612304688,0.3149053454399109,1.0,0.0,3.0,1.0,0.0
12390720,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.9182892441749572,0.2833776175975799,0.2550093829631805,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.9822016954421996,0.3427767157554626,0.3730050325393677,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.94303959608078,0.3035523295402527,0.2124575525522232,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.9474857449531556,0.3074952960014343,0.2912721931934356,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.8912115097045898,0.2601495385169983,1.1714446544647217,287.8656921386719,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.31573486328125,287.86529541015625,1.0,0.4849610924720764,1.0,1.0,0.0,1.0,-2.7067325115203857,2.706726551055908,5.897250048292335e-06,2.0938615798950195,0.5226367115974426,0.5226367115974426,0.0,80.91944885253906,58.0,16189.4521484375,-0.0,1506.06005859375,1.0,283.1499938964844,287.0502319335937,292.6869201660156,293.83599853515625,293.1499938964844,293.1499938964844,283.1499938964844,17523.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417757630348206,1.0,0.0,0.0,0.993575930595398,0.993580400943756,6.587120537915325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.6240234375,0.0,61.233436584472656,1895.4371337890625,0.0,653.1427612304688,0.3149053454399109,1.0,0.0,3.0,1.0,0.0
12390780,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570556640625,0.9519689083099364,0.2848154306411743,0.2561006844043731,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85693359375,0.9990000128746032,0.3446864485740661,0.3651998937129974,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85699462890625,0.9741000533103944,0.3046386241912842,0.2130808979272842,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.85699462890625,0.9780927300453186,0.3088220953941345,0.2923424243927002,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.85711669921875,0.9209538698196412,0.2607385814189911,1.173198938369751,287.8568115234375,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.3155212402344,287.8553771972656,1.0,0.480740875005722,1.0,1.0,0.0,1.0,-2.7040672302246094,2.704061269760132,5.886491180717712e-06,2.092202663421631,0.5284257531166077,0.5284257531166077,0.0,75.53880310058594,58.0,16420.80078125,-0.0,1477.5194091796875,1.0,283.1499938964844,287.0371398925781,292.7071838378906,293.87066650390625,293.1499938964844,293.1499938964844,283.1499938964844,17471.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5458236336708069,1.0,0.0,0.0,1.0121402740478516,1.0121448040008545,6.835572463614882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.64599609375,0.0,63.237342834472656,1895.4371337890625,0.0,669.4010009765625,0.3177313804626465,1.0,0.0,3.0,1.0,0.0
