time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390840,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.844970703125,0.9648470282554626,0.2855966687202453,0.2567425966262817,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8448486328125,0.9990000128746032,0.3464609980583191,0.3524056375026703,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.84490966796875,0.9850085377693176,0.3051979839801788,0.2134335786104202,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8448791503906,0.988738179206848,0.3095181882381439,0.292947769165039,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8450622558594,0.9341402053833008,0.2610290944576263,1.174236536026001,287.8446655273437,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.3178100585937,287.8428649902344,1.0,0.4777213633060455,1.0,1.0,0.0,1.0,-2.6938700675964355,2.693864345550537,5.842217433382757e-06,2.0843312740325928,0.5317371487617493,0.5317371487617493,0.0,73.31785583496094,78.0,16536.412109375,-0.0,1453.2508544921875,1.0,283.1499938964844,287.0246887207031,292.7186584472656,293.8900146484375,293.1499938964844,293.1499938964844,283.1499938964844,17445.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5481752753257751,1.0,0.0,0.0,1.0230586528778076,1.023063063621521,6.983843547914148e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.03076171875,0.0,64.44952392578125,1895.4371337890625,0.0,679.0303955078125,0.3194284737110138,1.0,0.0,3.0,1.0,0.0
12390900,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.830322265625,0.9702775478363036,0.286697506904602,0.2576948702335357,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83026123046875,0.9990000128746032,0.3494938611984253,0.3477711379528045,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8302917480469,0.9892746806144714,0.305972009897232,0.2139544785022735,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8302917480469,0.9929855465888976,0.3104841709136963,0.2938326597213745,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83038330078125,0.9394471645355223,0.261446475982666,1.1759473085403442,287.8301696777344,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,297.323974609375,287.8293762207031,1.0,0.4779451787471771,1.0,1.0,0.0,1.0,-2.6938767433166504,2.693871021270752,5.841184702148894e-06,2.0838305950164795,0.5365204215049744,0.5365204215049744,0.0,72.63871002197266,78.0,16731.724609375,-0.0,1450.1617431640625,1.0,283.1499938964844,287.0075378417969,292.7341003417969,293.91619873046875,293.1499938964844,293.1499938964844,283.1499938964844,17409.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5514233112335205,1.0,0.0,0.0,1.0388180017471311,1.0388225317001345,7.200661400474928e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.93994140625,0.0,66.23469543457031,1895.4371337890625,0.0,692.5560302734375,0.3219119310379028,1.0,0.0,3.0,1.0,0.0
12390960,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233642578125,0.9678416848182678,0.2878141701221466,0.2587076127529144,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233337402344,0.9990000128746032,0.3522058725357055,0.3518270552158355,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233337402344,0.9868454337120056,0.3067425787448883,0.2145079225301742,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233337402344,0.990807056427002,0.311446338891983,0.2947626113891601,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233947753906,0.935873806476593,0.261871725320816,1.1779388189315796,287.8232727050781,287.11083984375,292.4073791503906,289.71734619140625,292.40594482421875,297.3289794921875,287.8229675292969,1.0,0.4801700711250305,1.0,1.0,0.0,1.0,-2.703493118286133,2.7034873962402344,5.882553068659036e-06,2.0910754203796387,0.5416303873062134,0.5416303873062134,0.0,73.5481185913086,98.0,16958.693359375,-0.0,1467.5770263671875,1.0,283.1499938964844,286.9956359863281,292.7498779296875,293.9437866210937,293.1499938964844,293.1499938964844,283.1499938964844,17365.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546843409538269,1.0,0.0,0.0,1.0556737184524536,1.0556782484054563,7.436231186375154e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.7255859375,0.0,68.17657470703125,1895.4371337890625,0.0,706.403076171875,0.3245827257633209,1.0,0.0,3.0,1.0,0.0
12391020,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9461910724639891,0.2900996506214142,0.2608782947063446,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9990000128746032,0.3552705347537994,0.378183901309967,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9669498205184937,0.3082861006259918,0.2156909257173538,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9719961285591124,0.313366949558258,0.2967212200164795,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8204650878906,0.9114890694618224,0.2627215683460235,1.1824593544006348,287.82049560546875,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284606933594,287.8208312988281,1.0,0.4896878600120544,1.0,1.0,0.0,1.0,-2.7427823543548584,2.742776393890381,6.054156528989552e-06,2.1211750507354736,0.5528108477592468,0.5528108477592468,0.0,78.84538269042969,118.0,17492.267578125,-0.0,1547.3450927734375,1.0,283.1499938964844,286.979248046875,292.78564453125,294.0075378417969,293.1499938964844,293.1499938964844,283.1499938964844,17262.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618143081665039,1.0,0.0,0.0,1.0929359197616575,1.0929405689239502,7.970449189542705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.435546875,0.0,72.61270141601562,1895.4371337890625,0.0,737.6309814453125,0.3305738568305969,1.0,0.0,3.0,1.0,0.0
12391080,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9461910724639891,0.2900996506214142,0.2608782947063446,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9990000128746032,0.3552705347537994,0.378183901309967,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9669498205184937,0.3082861006259918,0.2156909257173538,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9719961285591124,0.313366949558258,0.2967212200164795,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8204650878906,0.9114890694618224,0.2627215683460235,1.1824593544006348,287.82049560546875,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284606933594,287.8208312988281,1.0,0.4896878600120544,1.0,1.0,0.0,1.0,-2.7427823543548584,2.742776393890381,6.054156528989552e-06,2.1211750507354736,0.5528108477592468,0.5528108477592468,0.0,78.84538269042969,118.0,17492.267578125,-0.0,1547.3450927734375,1.0,283.1499938964844,286.979248046875,292.78564453125,294.0075378417969,293.1499938964844,293.1499938964844,283.1499938964844,17262.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618143081665039,1.0,0.0,0.0,1.0929359197616575,1.0929405689239502,7.970449189542705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.435546875,0.0,72.61270141601562,1895.4371337890625,0.0,737.6309814453125,0.3305738568305969,1.0,0.0,3.0,1.0,0.0
12391140,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118591308594,0.8866982460021973,0.2923048436641693,0.2633763253688812,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.811767578125,0.9532860517501832,0.3559740781784057,0.388190358877182,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.81182861328125,0.9045678377151488,0.309703379869461,0.2170912772417068,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.81182861328125,0.9101454615592957,0.3151554465293884,0.2989668548107147,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118896484375,0.8568804264068604,0.2634105682373047,1.1882410049438477,287.81170654296875,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163146972656,287.8108215332031,1.0,0.5024056434631348,1.0,1.0,0.0,1.0,-2.766648292541504,2.766642093658448,6.161403689475264e-06,2.14029598236084,0.5650836229324341,0.5650836229324341,0.0,92.75732421875,138.0,18041.8046875,-0.0,1647.8343505859375,1.0,283.1499938964844,286.9576721191406,292.8264465332031,294.081298828125,293.1499938964844,293.1499938964844,283.1499938964844,17147.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703498721122742,1.0,0.0,0.0,1.135028600692749,1.135033369064331,8.596210676614646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.89013671875,0.0,77.90118408203125,1895.4371337890625,0.0,776.7853393554688,0.3375291526317596,1.0,0.0,3.0,1.0,0.0
12391200,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118591308594,0.8866982460021973,0.2923048436641693,0.2633763253688812,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.811767578125,0.9532860517501832,0.3559740781784057,0.388190358877182,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.81182861328125,0.9045678377151488,0.309703379869461,0.2170912772417068,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.81182861328125,0.9101454615592957,0.3151554465293884,0.2989668548107147,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118896484375,0.8568804264068604,0.2634105682373047,1.1882410049438477,287.81170654296875,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163146972656,287.8108215332031,1.0,0.5024056434631348,1.0,1.0,0.0,1.0,-2.766648292541504,2.766642093658448,6.161403689475264e-06,2.14029598236084,0.5650836229324341,0.5650836229324341,0.0,92.75732421875,138.0,18041.8046875,-0.0,1647.8343505859375,1.0,283.1499938964844,286.9576721191406,292.8264465332031,294.081298828125,293.1499938964844,293.1499938964844,283.1499938964844,17147.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703498721122742,1.0,0.0,0.0,1.135028600692749,1.135033369064331,8.596210676614646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.89013671875,0.0,77.90118408203125,1895.4371337890625,0.0,776.7853393554688,0.3375291526317596,1.0,0.0,3.0,1.0,0.0
12391260,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.8418043255805969,0.2943663299083709,0.2658584415912628,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895202636719,0.8976913690567017,0.3576151132583618,0.3904701471328735,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.78961181640625,0.8567970395088196,0.3109147548675537,0.2184480130672454,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895812988281,0.861908495426178,0.3167438805103302,0.3011570274829864,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897033691406,0.8141616582870483,0.2638994753360748,1.1937086582183838,287.7894287109375,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3088073730469,287.7884521484375,1.0,0.5162089467048645,1.0,1.0,0.0,1.0,-2.783850908279419,2.783844470977783,6.23759569862159e-06,2.1532962322235107,0.5781563520431519,0.5781563520431519,0.0,109.93132019042967,156.0,18609.87109375,-0.0,1754.23486328125,1.0,283.1499938964844,286.9242858886719,292.8662109375,294.15533447265625,293.1499938964844,293.1499938964844,283.1499938964844,17033.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798502564430237,1.0,0.0,0.0,1.1812604665756226,1.181265354156494,9.310751636348868e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.416015625,0.0,84.08551788330078,1895.4371337890625,0.0,822.7190551757812,0.3454208076000213,1.0,0.0,3.0,1.0,0.0
12391320,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.8418043255805969,0.2943663299083709,0.2658584415912628,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895202636719,0.8976913690567017,0.3576151132583618,0.3904701471328735,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.78961181640625,0.8567970395088196,0.3109147548675537,0.2184480130672454,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895812988281,0.861908495426178,0.3167438805103302,0.3011570274829864,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897033691406,0.8141616582870483,0.2638994753360748,1.1937086582183838,287.7894287109375,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3088073730469,287.7884521484375,1.0,0.5162089467048645,1.0,1.0,0.0,1.0,-2.783850908279419,2.783844470977783,6.23759569862159e-06,2.1532962322235107,0.5781563520431519,0.5781563520431519,0.0,109.93132019042967,156.0,18609.87109375,-0.0,1754.23486328125,1.0,283.1499938964844,286.9242858886719,292.8662109375,294.15533447265625,293.1499938964844,293.1499938964844,283.1499938964844,17033.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798502564430237,1.0,0.0,0.0,1.1812604665756226,1.181265354156494,9.310751636348868e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.416015625,0.0,84.08551788330078,1895.4371337890625,0.0,822.7190551757812,0.3454208076000213,1.0,0.0,3.0,1.0,0.0
12391380,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.810481607913971,0.2963713109493255,0.268314391374588,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7636108398437,0.861262857913971,0.35971599817276,0.3934365808963775,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637023925781,0.8238217234611511,0.3119524419307709,0.2197023183107376,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637023925781,0.8287405371665955,0.3181612491607666,0.3032124042510986,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638244628906,0.7801655530929565,0.2642400562763214,1.1986289024353027,287.7635192871094,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036499023437,287.7623596191406,1.0,0.5299496054649353,1.0,1.0,0.0,1.0,-2.7997941970825195,2.799787998199463,6.309202490228927e-06,2.1656079292297363,0.5920829176902771,0.5920829176902771,0.0,127.85372161865234,144.0,19209.494140625,-0.0,1864.1324462890625,1.0,283.1499938964844,286.8866882324219,292.9041442871094,294.22918701171875,293.1499938964844,293.1499938964844,283.1499938964844,16916.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5898056626319885,1.0,0.0,0.0,1.2317886352539062,1.2317936420440674,1.0124318805537769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.4169921875,0.0,91.28820037841795,1895.4371337890625,0.0,873.6205444335938,0.3542884290218353,1.0,0.0,3.0,1.0,0.0
12391440,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.810481607913971,0.2963713109493255,0.268314391374588,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7636108398437,0.861262857913971,0.35971599817276,0.3934365808963775,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637023925781,0.8238217234611511,0.3119524419307709,0.2197023183107376,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637023925781,0.8287405371665955,0.3181612491607666,0.3032124042510986,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638244628906,0.7801655530929565,0.2642400562763214,1.1986289024353027,287.7635192871094,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036499023437,287.7623596191406,1.0,0.5299496054649353,1.0,1.0,0.0,1.0,-2.7997941970825195,2.799787998199463,6.309202490228927e-06,2.1656079292297363,0.5920829176902771,0.5920829176902771,0.0,127.85372161865234,144.0,19209.494140625,-0.0,1864.1324462890625,1.0,283.1499938964844,286.8866882324219,292.9041442871094,294.22918701171875,293.1499938964844,293.1499938964844,283.1499938964844,16916.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5898056626319885,1.0,0.0,0.0,1.2317886352539062,1.2317936420440674,1.0124318805537769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.4169921875,0.0,91.28820037841795,1895.4371337890625,0.0,873.6205444335938,0.3542884290218353,1.0,0.0,3.0,1.0,0.0
12391500,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486877441406,0.8043239116668701,0.29734867811203,0.2693492472171783,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.74853515625,0.8547734618186951,0.3608345687389374,0.3948142826557159,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486572265625,0.8175294399261475,0.3124200701713562,0.2201582342386245,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486267089844,0.8225966691970825,0.3188170194625854,0.3040076494216919,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7488098144531,0.7734678983688354,0.2643640339374542,1.2000185251235962,287.7484436035156,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.30145263671875,287.7470703125,1.0,0.5329332947731018,1.0,1.0,0.0,1.0,-2.805656909942627,2.805650472640991,6.335758371278644e-06,2.1701910495758057,0.5993413329124451,0.5993413329124451,0.0,132.2091522216797,144.0,19515.494140625,-0.0,1894.1563720703125,1.0,283.1499938964844,286.86590576171875,292.9227600097656,294.2662658691406,293.1499938964844,293.1499938964844,283.1499938964844,16856.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594880998134613,1.0,0.0,0.0,1.258644461631775,1.258649468421936,1.0570597908099445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.8798828125,0.0,95.31140899658205,1895.4371337890625,0.0,900.69775390625,0.3590966463088989,1.0,0.0,3.0,1.0,0.0
12391560,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.73175048828125,0.8027213215827942,0.2983247935771942,0.2702784836292267,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7315673828125,0.8531075716018677,0.3619826734066009,0.3961075246334076,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.731689453125,0.8155547976493835,0.3128722012042999,0.2205212563276291,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7316589355469,0.8207797408103943,0.3194542229175567,0.3046747744083404,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7318725585937,0.7712255716323853,0.2644737362861633,1.200818657875061,287.7314758300781,286.6600952148437,292.7709045410156,289.890380859375,292.7694396972656,297.2995300292969,287.7299499511719,1.0,0.5344266891479492,1.0,1.0,0.0,1.0,-2.8103268146514893,2.810320377349853,6.3568745645170566e-06,2.173806667327881,0.6067761182785034,0.6067761182785034,0.0,133.87994384765625,132.0,19824.751953125,-0.0,1909.5413818359373,1.0,283.1499938964844,286.8433837890625,292.9411926269531,294.3033142089844,293.1499938964844,293.1499938964844,283.1499938964844,16796.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999869108200073,1.0,0.0,0.0,1.2865171432495115,1.286522388458252,1.1043954373235465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.4833984375,0.0,99.63631439208984,1895.4371337890625,0.0,928.7271728515624,0.3641549944877624,1.0,0.0,3.0,1.0,0.0
12391620,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941223144531,0.8076121211051941,0.3002768754959106,0.271953284740448,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6939392089844,0.8580770492553711,0.3643383383750915,0.3985487818717956,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6940612792969,0.8192222714424133,0.3137458562850952,0.2210803925991058,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6940612792969,0.8246950507164001,0.3206897675991058,0.3057748675346374,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942749023437,0.7743868827819824,0.2646684050559997,1.201369285583496,287.6938171386719,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962646484375,287.6921081542969,1.0,0.5340889096260071,1.0,1.0,0.0,1.0,-2.817549228668213,2.817542791366577,6.389568625309039e-06,2.179383516311645,0.6221652030944824,0.6221652030944824,0.0,132.2730255126953,120.0,20454.771484375,-0.0,1913.29541015625,1.0,283.1499938964844,286.7948608398437,292.9775695800781,294.3774108886719,293.1499938964844,293.1499938964844,283.1499938964844,16676.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102042198181152,1.0,0.0,0.0,1.3452502489089966,1.3452556133270264,1.2075345523498981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.38525390625,0.0,109.25851440429688,1895.4371337890625,0.0,987.0921020507812,0.3750203549861908,1.0,0.0,3.0,1.0,0.0
12391680,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941223144531,0.8076121211051941,0.3002768754959106,0.271953284740448,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6939392089844,0.8580770492553711,0.3643383383750915,0.3985487818717956,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6940612792969,0.8192222714424133,0.3137458562850952,0.2210803925991058,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6940612792969,0.8246950507164001,0.3206897675991058,0.3057748675346374,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942749023437,0.7743868827819824,0.2646684050559997,1.201369285583496,287.6938171386719,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962646484375,287.6921081542969,1.0,0.5340889096260071,1.0,1.0,0.0,1.0,-2.817549228668213,2.817542791366577,6.389568625309039e-06,2.179383516311645,0.6221652030944824,0.6221652030944824,0.0,132.2730255126953,120.0,20454.771484375,-0.0,1913.29541015625,1.0,283.1499938964844,286.7948608398437,292.9775695800781,294.3774108886719,293.1499938964844,293.1499938964844,283.1499938964844,16676.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102042198181152,1.0,0.0,0.0,1.3452502489089966,1.3452556133270264,1.2075345523498981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.38525390625,0.0,109.25851440429688,1895.4371337890625,0.0,987.0921020507812,0.3750203549861908,1.0,0.0,3.0,1.0,0.0
12391740,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527404785156,0.8195465207099915,0.3022202551364898,0.2734646201133728,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6525573730469,0.8712142705917358,0.3667419552803039,0.4008594751358032,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527099609375,0.8299552798271179,0.3145846426486969,0.2214913219213485,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6526794433594,0.8357597589492798,0.3218818306922912,0.3066655397415161,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529235839844,0.7849104404449463,0.2648394703865051,1.201013684272766,287.6524353027344,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935485839844,287.65057373046875,1.0,0.53086256980896,1.0,1.0,0.0,1.0,-2.8229188919067383,2.8229126930236816,6.413895789592061e-06,2.183513641357422,0.6382231712341309,0.6382231712341309,0.0,126.36680603027344,108.0,21099.09765625,-0.0,1893.4146728515625,1.0,283.1499938964844,286.7426452636719,293.0137634277344,294.4520263671875,293.1499938964844,293.1499938964844,283.1499938964844,16556.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203747391700745,1.0,0.0,0.0,1.407870888710022,1.4078763723373413,1.322571137052364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.32958984375,0.0,120.30706787109376,1895.4371337890625,0.0,1048.041015625,0.38688525557518,1.0,0.0,3.0,1.0,0.0
12391800,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527404785156,0.8195465207099915,0.3022202551364898,0.2734646201133728,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6525573730469,0.8712142705917358,0.3667419552803039,0.4008594751358032,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527099609375,0.8299552798271179,0.3145846426486969,0.2214913219213485,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6526794433594,0.8357597589492798,0.3218818306922912,0.3066655397415161,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529235839844,0.7849104404449463,0.2648394703865051,1.201013684272766,287.6524353027344,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935485839844,287.65057373046875,1.0,0.53086256980896,1.0,1.0,0.0,1.0,-2.8229188919067383,2.8229126930236816,6.413895789592061e-06,2.183513641357422,0.6382231712341309,0.6382231712341309,0.0,126.36680603027344,108.0,21099.09765625,-0.0,1893.4146728515625,1.0,283.1499938964844,286.7426452636719,293.0137634277344,294.4520263671875,293.1499938964844,293.1499938964844,283.1499938964844,16556.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203747391700745,1.0,0.0,0.0,1.407870888710022,1.4078763723373413,1.322571137052364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.32958984375,0.0,120.30706787109376,1895.4371337890625,0.0,1048.041015625,0.38688525557518,1.0,0.0,3.0,1.0,0.0
12391860,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086120605469,0.8368503451347351,0.3041401505470276,0.2748664617538452,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6083984375,0.8914634585380554,0.3691704273223877,0.4030911326408386,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.8466533422470093,0.315385490655899,0.2218052893877029,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085205078125,0.8530585169792175,0.3230296373367309,0.3074184358119964,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087646484375,0.8015567660331726,0.2649865746498108,1.200095295906067,287.6082763671875,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911376953125,287.6062927246094,1.0,0.5259240865707397,1.0,1.0,0.0,1.0,-2.827115535736084,2.827109098434448,6.432912414311431e-06,2.1867291927337646,0.6549286842346191,0.6549286842346191,0.0,117.96298217773438,96.0,21755.51953125,-0.0,1859.5604248046875,1.0,283.1499938964844,286.6877136230469,293.05010986328125,294.52740478515625,293.1499938964844,293.1499938964844,283.1499938964844,16438.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630485475063324,1.0,0.0,0.0,1.4742443561553955,1.4742501974105835,1.4502148815154214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.31689453125,0.0,132.95083618164062,1895.4371337890625,0.0,1111.3397216796875,0.3997427821159363,1.0,0.0,3.0,1.0,0.0
12391920,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086120605469,0.8368503451347351,0.3041401505470276,0.2748664617538452,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6083984375,0.8914634585380554,0.3691704273223877,0.4030911326408386,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.8466533422470093,0.315385490655899,0.2218052893877029,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085205078125,0.8530585169792175,0.3230296373367309,0.3074184358119964,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087646484375,0.8015567660331726,0.2649865746498108,1.200095295906067,287.6082763671875,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911376953125,287.6062927246094,1.0,0.5259240865707397,1.0,1.0,0.0,1.0,-2.827115535736084,2.827109098434448,6.432912414311431e-06,2.1867291927337646,0.6549286842346191,0.6549286842346191,0.0,117.96298217773438,96.0,21755.51953125,-0.0,1859.5604248046875,1.0,283.1499938964844,286.6877136230469,293.05010986328125,294.52740478515625,293.1499938964844,293.1499938964844,283.1499938964844,16438.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630485475063324,1.0,0.0,0.0,1.4742443561553955,1.4742501974105835,1.4502148815154214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.31689453125,0.0,132.95083618164062,1895.4371337890625,0.0,1111.3397216796875,0.3997427821159363,1.0,0.0,3.0,1.0,0.0
12391980,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57550048828125,0.8533182740211487,0.3055014312267303,0.2758239209651947,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5752868652344,0.9108803868293762,0.370927095413208,0.4046669602394104,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5754699707031,0.8629377484321594,0.3159343600273132,0.221986711025238,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.575439453125,0.8699163794517517,0.3238252103328705,0.3078969717025757,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.57568359375,0.8168115019798279,0.2650751173496246,1.1991897821426392,287.5751647949219,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.2894897460937,287.5731506347656,1.0,0.5217050909996033,1.0,1.0,0.0,1.0,-2.829618692398072,2.8296122550964355,6.444254267989891e-06,2.188640594482422,0.6673486828804016,0.6673486828804016,0.0,110.9833526611328,96.0,22233.96875,-0.0,1829.826904296875,1.0,283.1499938964844,286.6468200683594,293.07635498046875,294.5821533203125,293.1499938964844,293.1499938964844,283.1499938964844,16354.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377235054969788,1.0,0.0,0.0,1.5242588520050049,1.5242648124694824,1.5502826045121765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.1279296875,0.0,143.14157104492188,1895.4371337890625,0.0,1158.2501220703125,0.4096032083034515,1.0,0.0,3.0,1.0,0.0
12392040,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624084472656,0.8608707785606384,0.3060271143913269,0.2761873304843902,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.56219482421875,0.9203258752822876,0.3716122806072235,0.4052755534648895,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5623779296875,0.8704232573509216,0.3161393404006958,0.2220482230186462,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5623474121094,0.8776343464851379,0.324125736951828,0.3080703318119049,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5626220703125,0.8233126401901245,0.265105277299881,1.1987937688827517,287.56207275390625,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.2888488769531,287.56005859375,1.0,0.5199598670005798,1.0,1.0,0.0,1.0,-2.830497980117798,2.830491542816162,6.448238309531007e-06,2.1893110275268555,0.6722643375396729,0.6722643375396729,0.0,108.12972259521484,84.0,22420.953125,-0.0,1817.43017578125,1.0,283.1499938964844,286.6307067871094,293.0865783691406,294.603515625,293.1499938964844,293.1499938964844,283.1499938964844,16322.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405265927314758,1.0,0.0,0.0,1.544179081916809,1.5441851615905762,1.5910680417619005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.21875,0.0,147.36416625976562,1895.4371337890625,0.0,1176.7650146484375,0.4135681688785553,1.0,0.0,3.0,1.0,0.0
12392100,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.53875732421875,0.876311719417572,0.3069596886634826,0.2768254578113556,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5385437011719,0.9396167397499084,0.3728386759757995,0.4063586294651031,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5387268066406,0.8856886625289917,0.3164920210838318,0.2221444249153137,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5386962890625,0.8932929039001465,0.3246484994888305,0.3083609342575073,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5389404296875,0.8362665176391602,0.2651524245738983,1.198028802871704,287.5384216308594,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2877197265625,287.5363464355469,1.0,0.5167194604873657,1.0,1.0,0.0,1.0,-2.831942558288574,2.8319361209869385,6.454782123910263e-06,2.1904101371765137,0.6811683773994446,0.6811683773994446,0.0,102.8753890991211,84.0,22756.115234375,-0.0,1794.3126220703125,1.0,283.1499938964844,286.6016540527344,293.1048278808594,294.6417236328125,293.1499938964844,293.1499938964844,283.1499938964844,16266.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455118656158447,1.0,0.0,0.0,1.5804320573806765,1.580438256263733,1.6666524516040226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.96533203125,0.0,155.295654296875,1895.4371337890625,0.0,1210.1627197265625,0.4208367764949798,1.0,0.0,3.0,1.0,0.0
12392160,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5148010253906,0.8945998549461365,0.3078820705413818,0.2774504423141479,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5145874023437,0.9608331918716432,0.3740671575069427,0.407438188791275,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5147705078125,0.903677463531494,0.3168295919895172,0.2222254425287246,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5147399902344,0.9120520949363708,0.3251552283763885,0.3086302280426025,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5150146484375,0.8516890406608582,0.2651911079883575,1.1971997022628784,287.51446533203125,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2865905761719,287.51239013671875,1.0,0.5133550763130188,1.0,1.0,0.0,1.0,-2.833246946334839,2.833240509033203,6.460687927756226e-06,2.1914002895355225,0.6902258396148682,0.6902258396148682,0.0,97.47059631347656,72.0,23092.158203125,-0.0,1770.22705078125,1.0,283.1499938964844,286.5722961425781,293.123046875,294.67999267578125,293.1499938964844,293.1499938964844,283.1499938964844,16212.4736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504672765731812,1.0,0.0,0.0,1.617475509643555,1.6174818277359009,1.7456969203522021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.861328125,0.0,163.7349090576172,1895.4371337890625,0.0,1243.944580078125,0.4283294677734375,1.0,0.0,3.0,1.0,0.0
12392220,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660949707031,0.9436030983924866,0.3096827864646911,0.2786762416362762,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4658508300781,0.9990000128746032,0.3765497505664825,0.4068970680236816,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.9526107907295228,0.3174571990966797,0.2223634123802185,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660339355469,0.9616003036499025,0.326117604970932,0.3091331422328949,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4663391113281,0.8917863965034485,0.2652364075183868,1.195462703704834,287.4657287597656,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843017578125,287.4632873535156,1.0,0.5062206983566284,1.0,1.0,0.0,1.0,-2.833019495010376,2.83301305770874,6.460299118771218e-06,2.191518068313598,0.7087966203689575,0.7087966203689575,0.0,86.77745819091797,90.0,23781.8984375,-0.0,1718.1087646484375,1.0,283.1499938964844,286.5160827636719,293.1595458984375,294.7572326660156,293.1499938964844,293.1499938964844,283.1499938964844,16109.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660280704498291,1.0,0.0,0.0,1.6937816143035889,1.6937881708145142,1.914292084848057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.15625,0.0,182.22315979003903,1895.4371337890625,0.0,1312.5120849609375,0.4439560174942016,1.0,0.0,3.0,1.0,0.0
12392280,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660949707031,0.9436030983924866,0.3096827864646911,0.2786762416362762,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4658508300781,0.9990000128746032,0.3765497505664825,0.4068970680236816,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.9526107907295228,0.3174571990966797,0.2223634123802185,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660339355469,0.9616003036499025,0.326117604970932,0.3091331422328949,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4663391113281,0.8917863965034485,0.2652364075183868,1.195462703704834,287.4657287597656,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843017578125,287.4632873535156,1.0,0.5062206983566284,1.0,1.0,0.0,1.0,-2.833019495010376,2.83301305770874,6.460299118771218e-06,2.191518068313598,0.7087966203689575,0.7087966203689575,0.0,86.77745819091797,90.0,23781.8984375,-0.0,1718.1087646484375,1.0,283.1499938964844,286.5160827636719,293.1595458984375,294.7572326660156,293.1499938964844,293.1499938964844,283.1499938964844,16109.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660280704498291,1.0,0.0,0.0,1.6937816143035889,1.6937881708145142,1.914292084848057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.15625,0.0,182.22315979003903,1895.4371337890625,0.0,1312.5120849609375,0.4439560174942016,1.0,0.0,3.0,1.0,0.0
12392340,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.944481611251831,0.311364084482193,0.2802113890647888,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4137878417969,0.9990000128746032,0.3797155320644378,0.4081692993640899,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.9521632194519044,0.3179851174354553,0.2227505445480346,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139099121094,0.9614952206611632,0.3269820511341095,0.3099729716777801,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141540527344,0.8908560276031494,0.265212744474411,1.1954474449157717,287.4136657714844,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4119567871094,1.0,0.5078901052474976,1.0,1.0,0.0,1.0,-2.8374502658843994,2.837443590164185,6.479237981693586e-06,2.194364547729492,0.7278940081596375,0.7278940081596375,0.0,87.11952209472656,108.0,24506.912109375,-0.0,1726.658203125,1.0,283.1499938964844,286.4625549316406,293.1966857910156,294.8363647460937,293.1499938964844,293.1499938964844,283.1499938964844,16019.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670097827911377,1.0,0.0,0.0,1.7725406885147097,1.772547721862793,2.096456483968723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.0732421875,0.0,202.947021484375,1895.4371337890625,0.0,1383.23779296875,0.4603379070758819,1.0,0.0,3.0,1.0,0.0
12392400,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.944481611251831,0.311364084482193,0.2802113890647888,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4137878417969,0.9990000128746032,0.3797155320644378,0.4081692993640899,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.9521632194519044,0.3179851174354553,0.2227505445480346,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139099121094,0.9614952206611632,0.3269820511341095,0.3099729716777801,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141540527344,0.8908560276031494,0.265212744474411,1.1954474449157717,287.4136657714844,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4119567871094,1.0,0.5078901052474976,1.0,1.0,0.0,1.0,-2.8374502658843994,2.837443590164185,6.479237981693586e-06,2.194364547729492,0.7278940081596375,0.7278940081596375,0.0,87.11952209472656,108.0,24506.912109375,-0.0,1726.658203125,1.0,283.1499938964844,286.4625549316406,293.1966857910156,294.8363647460937,293.1499938964844,293.1499938964844,283.1499938964844,16019.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670097827911377,1.0,0.0,0.0,1.7725406885147097,1.772547721862793,2.096456483968723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.0732421875,0.0,202.947021484375,1895.4371337890625,0.0,1383.23779296875,0.4603379070758819,1.0,0.0,3.0,1.0,0.0
12392460,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731689453125,0.9128613471984864,0.3129433691501617,0.2819169163703918,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729553222656,0.98006272315979,0.3817632496356964,0.4157367050647735,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731384277344,0.9192084670066832,0.3184327185153961,0.2232858836650848,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37310791015625,0.9294059872627258,0.3277652263641357,0.3110139071941376,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3733825683594,0.863086462020874,0.2651169598102569,1.1964616775512695,287.37286376953125,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2794189453125,287.3709716796875,1.0,0.5147845149040222,1.0,1.0,0.0,1.0,-2.850372552871704,2.8503658771514893,6.538879006257048e-06,2.204579591751098,0.747836172580719,0.747836172580719,0.0,94.6195297241211,126.0,25269.119140625,-0.0,1783.08251953125,1.0,283.1499938964844,286.4159240722656,293.2352600097656,294.9200439453125,293.1499938964844,293.1499938964844,283.1499938964844,15931.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801727414131165,1.0,0.0,0.0,1.853880524635315,1.853887915611267,2.293279095511025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.8095703125,0.0,226.1380920410156,1895.4371337890625,0.0,1457.931640625,0.4774653315544128,1.0,0.0,3.0,1.0,0.0
12392520,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731689453125,0.9128613471984864,0.3129433691501617,0.2819169163703918,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729553222656,0.98006272315979,0.3817632496356964,0.4157367050647735,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731384277344,0.9192084670066832,0.3184327185153961,0.2232858836650848,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37310791015625,0.9294059872627258,0.3277652263641357,0.3110139071941376,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3733825683594,0.863086462020874,0.2651169598102569,1.1964616775512695,287.37286376953125,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2794189453125,287.3709716796875,1.0,0.5147845149040222,1.0,1.0,0.0,1.0,-2.850372552871704,2.8503658771514893,6.538879006257048e-06,2.204579591751098,0.747836172580719,0.747836172580719,0.0,94.6195297241211,126.0,25269.119140625,-0.0,1783.08251953125,1.0,283.1499938964844,286.4159240722656,293.2352600097656,294.9200439453125,293.1499938964844,293.1499938964844,283.1499938964844,15931.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801727414131165,1.0,0.0,0.0,1.853880524635315,1.853887915611267,2.293279095511025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.8095703125,0.0,226.1380920410156,1895.4371337890625,0.0,1457.931640625,0.4774653315544128,1.0,0.0,3.0,1.0,0.0
12392580,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8744425773620605,0.3143459260463714,0.2836613953113556,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.32843017578125,0.9391688704490662,0.3838643729686737,0.4185081124305725,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.32861328125,0.8787845373153687,0.3187386989593506,0.2238736301660537,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3285827636719,0.8876219987869263,0.3284072875976562,0.3121258616447449,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.328857421875,0.8282627463340759,0.2648825347423553,1.197817325592041,287.3283386230469,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2739562988281,287.3265075683594,1.0,0.5241745710372925,1.0,1.0,0.0,1.0,-2.859199523925781,2.8591928482055664,6.579075488843955e-06,2.211242437362671,0.7684297561645508,0.7684297561645508,0.0,107.0372543334961,144.0,26010.91796875,-0.0,1857.3116455078125,1.0,283.1499938964844,286.36688232421875,293.2728881835937,295.0025329589844,293.1499938964844,293.1499938964844,283.1499938964844,15860.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690376877784729,1.0,0.0,0.0,1.9371064901351929,1.9371142387390137,2.5038042394953663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.494140625,0.0,251.8924865722656,1895.4371337890625,0.0,1535.652587890625,0.4952080547809601,1.0,0.0,3.0,1.0,0.0
12392640,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8744425773620605,0.3143459260463714,0.2836613953113556,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.32843017578125,0.9391688704490662,0.3838643729686737,0.4185081124305725,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.32861328125,0.8787845373153687,0.3187386989593506,0.2238736301660537,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3285827636719,0.8876219987869263,0.3284072875976562,0.3121258616447449,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.328857421875,0.8282627463340759,0.2648825347423553,1.197817325592041,287.3283386230469,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2739562988281,287.3265075683594,1.0,0.5241745710372925,1.0,1.0,0.0,1.0,-2.859199523925781,2.8591928482055664,6.579075488843955e-06,2.211242437362671,0.7684297561645508,0.7684297561645508,0.0,107.0372543334961,144.0,26010.91796875,-0.0,1857.3116455078125,1.0,283.1499938964844,286.36688232421875,293.2728881835937,295.0025329589844,293.1499938964844,293.1499938964844,283.1499938964844,15860.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690376877784729,1.0,0.0,0.0,1.9371064901351929,1.9371142387390137,2.5038042394953663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.494140625,0.0,251.8924865722656,1895.4371337890625,0.0,1535.652587890625,0.4952080547809601,1.0,0.0,3.0,1.0,0.0
