time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12392700,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070068359375,0.8571528196334839,0.3149887323379516,0.2845182120800018,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.30682373046875,0.9177626967430116,0.3849383890628814,0.4199851453304291,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070068359375,0.860795259475708,0.3188468217849731,0.2241650819778442,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3069763183594,0.8693700432777405,0.3286826908588409,0.3126781582832336,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3072204589844,0.8121499419212341,0.2647221386432647,1.1984875202178955,287.3067321777344,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.2712707519531,287.304931640625,1.0,0.5294589996337891,1.0,1.0,0.0,1.0,-2.8635928630828857,2.863586187362671,6.5992726376862265e-06,2.2146239280700684,0.779001772403717,0.779001772403717,0.0,114.2880859375,144.0,26379.67578125,-0.0,1899.702392578125,1.0,283.1499938964844,286.3427734375,293.2910461425781,295.0429382324219,293.1499938964844,293.1499938964844,283.1499938964844,15831.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695396363735199,1.0,0.0,0.0,1.9792673587799072,1.9792753458023071,2.613980427668139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.2861328125,0.0,265.74957275390625,1895.4371337890625,0.0,1574.613037109375,0.5042701363563538,1.0,0.0,3.0,1.0,0.0
12392760,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857971191406,0.8417115211486816,0.3155964910984039,0.2853604555130005,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2856140136719,0.8993295431137085,0.3860129714012146,0.4214893877506256,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857971191406,0.8447123169898987,0.3189291954040527,0.2244515269994735,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857666015625,0.8529611229896545,0.3289312720298767,0.3132229149341583,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2860107421875,0.7961146831512451,0.2645366191864013,1.1991291046142578,287.2855224609375,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.2685852050781,287.28375244140625,1.0,0.5349921584129333,1.0,1.0,0.0,1.0,-2.867947578430176,2.867940902709961,6.619325631618267e-06,2.2179765701293945,0.7897585034370422,0.7897585034370422,0.0,122.01366424560548,147.0,26745.896484375,-0.0,1944.48095703125,1.0,283.1499938964844,286.3189697265625,293.3089599609375,295.0829162597656,293.1499938964844,293.1499938964844,283.1499938964844,15806.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700330376625061,1.0,0.0,0.0,2.0216779708862305,2.021686315536499,2.727202570440568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.00830078125,0.0,280.25689697265625,1895.4371337890625,0.0,1613.361572265625,0.5134321451187134,1.0,0.0,3.0,1.0,0.0
12392820,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8248892426490784,0.3167327046394348,0.286775529384613,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2432556152344,0.8801148533821106,0.388155847787857,0.4242635369300842,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8269350528717041,0.3190392553806305,0.2248327583074569,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.243408203125,0.8349970579147339,0.3293676078319549,0.3140483200550079,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.24365234375,0.7773856520652771,0.2641103565692901,1.1991825103759766,287.2431640625,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633056640625,287.2413635253906,1.0,0.5419722199440002,1.0,1.0,0.0,1.0,-2.87406587600708,2.874059200286865,6.647615464316914e-06,2.2227160930633545,0.8118062019348145,0.8118062019348145,0.0,132.3175506591797,135.0,27457.9296875,-0.0,2004.92041015625,1.0,283.1499938964844,286.27154541015625,293.3441467285156,295.1612854003906,293.1499938964844,293.1499938964844,283.1499938964844,15772.6240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098830342292786,1.0,0.0,0.0,2.106844663619995,2.1068532466888428,2.961818097446667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.65380859375,0.0,311.1708984375,1895.4371337890625,0.0,1689.60400390625,0.5319615602493286,1.0,0.0,3.0,1.0,0.0
12392880,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8248892426490784,0.3167327046394348,0.286775529384613,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2432556152344,0.8801148533821106,0.388155847787857,0.4242635369300842,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8269350528717041,0.3190392553806305,0.2248327583074569,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.243408203125,0.8349970579147339,0.3293676078319549,0.3140483200550079,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.24365234375,0.7773856520652771,0.2641103565692901,1.1991825103759766,287.2431640625,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633056640625,287.2413635253906,1.0,0.5419722199440002,1.0,1.0,0.0,1.0,-2.87406587600708,2.874059200286865,6.647615464316914e-06,2.2227160930633545,0.8118062019348145,0.8118062019348145,0.0,132.3175506591797,135.0,27457.9296875,-0.0,2004.92041015625,1.0,283.1499938964844,286.27154541015625,293.3441467285156,295.1612854003906,293.1499938964844,293.1499938964844,283.1499938964844,15772.6240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098830342292786,1.0,0.0,0.0,2.106844663619995,2.1068532466888428,2.961818097446667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.65380859375,0.0,311.1708984375,1895.4371337890625,0.0,1689.60400390625,0.5319615602493286,1.0,0.0,3.0,1.0,0.0
12392940,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.8241658210754395,0.3178134858608246,0.287786990404129,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005310058594,0.8798823952674866,0.3903105556964874,0.4266312718391418,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.8254098296165466,0.3191259503364563,0.2249225825071334,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20068359375,0.8336939811706543,0.3297676146030426,0.3144682347774505,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2009582519531,0.775313138961792,0.2636586427688598,1.1973555088043213,287.200439453125,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1986389160156,1.0,0.5424491167068481,1.0,1.0,0.0,1.0,-2.8761775493621826,2.876170873641968,6.657416179223219e-06,2.224362134933472,0.8345713019371033,0.8345713019371033,0.0,133.3879852294922,123.0,28134.607421875,-0.0,2013.644287109375,1.0,283.1499938964844,286.2242736816406,293.37847900390625,295.2369384765625,293.1499938964844,293.1499938964844,283.1499938964844,15762.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188860177993774,1.0,0.0,0.0,2.1918091773986816,2.1918182373046875,3.205522318694421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.61083984375,0.0,344.4791259765625,1895.4371337890625,0.0,1762.865478515625,0.5506100058555603,1.0,0.0,3.0,1.0,0.0
12393000,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.8241658210754395,0.3178134858608246,0.287786990404129,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005310058594,0.8798823952674866,0.3903105556964874,0.4266312718391418,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.8254098296165466,0.3191259503364563,0.2249225825071334,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20068359375,0.8336939811706543,0.3297676146030426,0.3144682347774505,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2009582519531,0.775313138961792,0.2636586427688598,1.1973555088043213,287.200439453125,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1986389160156,1.0,0.5424491167068481,1.0,1.0,0.0,1.0,-2.8761775493621826,2.876170873641968,6.657416179223219e-06,2.224362134933472,0.8345713019371033,0.8345713019371033,0.0,133.3879852294922,123.0,28134.607421875,-0.0,2013.644287109375,1.0,283.1499938964844,286.2242736816406,293.37847900390625,295.2369384765625,293.1499938964844,293.1499938964844,283.1499938964844,15762.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188860177993774,1.0,0.0,0.0,2.1918091773986816,2.1918182373046875,3.205522318694421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.61083984375,0.0,344.4791259765625,1895.4371337890625,0.0,1762.865478515625,0.5506100058555603,1.0,0.0,3.0,1.0,0.0
12393060,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8324946165084839,0.3188789486885071,0.288573145866394,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.15887451171875,0.8903678059577942,0.3925034701824188,0.4287853837013244,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.832974910736084,0.3192349672317505,0.2248617857694625,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590270996094,0.8416483998298645,0.3301756381988525,0.3146705627441406,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1592712402344,0.7825479507446289,0.263230413198471,1.1945608854293823,287.1587829589844,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2544860839844,287.1570739746094,1.0,0.5394324660301208,1.0,1.0,0.0,1.0,-2.8761861324310303,2.8761796951293945,6.657397534581833e-06,2.2243425846099854,0.858077347278595,0.858077347278595,0.0,128.87228393554688,111.0,28777.94921875,-0.0,1991.5086669921875,1.0,283.1499938964844,286.1782531738281,293.4122009277344,295.30975341796875,293.1499938964844,293.1499938964844,283.1499938964844,15776.0576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272274494171143,1.0,0.0,0.0,2.2756824493408203,2.2756919860839844,3.45554582281693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.84375,0.0,379.8866882324219,1895.4371337890625,0.0,1831.8917236328125,0.5691766142845154,1.0,0.0,3.0,1.0,0.0
12393120,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8324946165084839,0.3188789486885071,0.288573145866394,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.15887451171875,0.8903678059577942,0.3925034701824188,0.4287853837013244,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.832974910736084,0.3192349672317505,0.2248617857694625,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590270996094,0.8416483998298645,0.3301756381988525,0.3146705627441406,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1592712402344,0.7825479507446289,0.263230413198471,1.1945608854293823,287.1587829589844,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2544860839844,287.1570739746094,1.0,0.5394324660301208,1.0,1.0,0.0,1.0,-2.8761861324310303,2.8761796951293945,6.657397534581833e-06,2.2243425846099854,0.858077347278595,0.858077347278595,0.0,128.87228393554688,111.0,28777.94921875,-0.0,1991.5086669921875,1.0,283.1499938964844,286.1782531738281,293.4122009277344,295.30975341796875,293.1499938964844,293.1499938964844,283.1499938964844,15776.0576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272274494171143,1.0,0.0,0.0,2.2756824493408203,2.2756919860839844,3.45554582281693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.84375,0.0,379.8866882324219,1895.4371337890625,0.0,1831.8917236328125,0.5691766142845154,1.0,0.0,3.0,1.0,0.0
12393180,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.12750244140625,0.8439835906028748,0.3197214603424072,0.2891066372394562,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1273193359375,0.9044510126113892,0.3942881822586059,0.4304360151290893,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.12750244140625,0.8438646197319031,0.3193453252315521,0.224760964512825,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1274719238281,0.8530545830726624,0.3305164277553558,0.3147531151771545,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1277160644531,0.7932515144348145,0.2629146575927734,1.1920034885406494,287.12725830078125,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.2517395019531,287.1256103515625,1.0,0.5354841351509094,1.0,1.0,0.0,1.0,-2.875457286834717,2.875450611114502,6.65395918986178e-06,2.223749876022339,0.8774489760398865,0.8774489760398865,0.0,122.91303253173828,111.0,29269.935546875,-0.0,1961.090087890625,1.0,283.1499938964844,286.1430969238281,293.4390563964844,295.3663635253906,293.1499938964844,293.1499938964844,283.1499938964844,15804.3095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334212064743042,1.0,0.0,0.0,2.3414673805236816,2.341477394104004,3.658218190594198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.955078125,0.0,409.4878845214844,1895.4371337890625,0.0,1883.8221435546875,0.5838364362716675,1.0,0.0,3.0,1.0,0.0
12393240,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.11993408203125,0.8475040793418884,0.3199305236339569,0.2892307043075561,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1197509765625,0.9088688492774964,0.3947384357452392,0.4308434426784515,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11993408203125,0.8472321033477783,0.3193761706352234,0.2247318029403686,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199035644531,0.8565813899040222,0.3306038379669189,0.3147673606872558,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1201171875,0.7965438961982727,0.2628396451473236,1.191341519355774,287.11968994140625,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2510986328125,287.1180725097656,1.0,0.5343548655509949,1.0,1.0,0.0,1.0,-2.8752188682556152,2.8752121925354004,6.652837782894494e-06,2.223557710647583,0.8823722004890442,0.8823722004890442,0.0,121.20760345458984,99.0,29389.80859375,-0.0,1952.3389892578125,1.0,283.1499938964844,286.13458251953125,293.4457702636719,295.3803405761719,293.1499938964844,293.1499938964844,283.1499938964844,15813.8330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349077463150024,1.0,0.0,0.0,2.357678174972534,2.3576884269714355,3.709047859956627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.58740234375,0.0,417.0367126464844,1895.4371337890625,0.0,1896.368408203125,0.5874610543251038,1.0,0.0,3.0,1.0,0.0
12393300,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015625,0.8575854897499084,0.3204501271247864,0.2895268499851227,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.10137939453125,0.9220151901245116,0.3958716094493866,0.4318563044071197,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015625,0.8569197654724121,0.3194593787193298,0.2246542423963546,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015319824219,0.8667086362838745,0.3308266401290893,0.3147949278354645,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1017761230469,0.8058938980102539,0.2626594603061676,1.189662218093872,287.101318359375,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.2496337890625,287.09979248046875,1.0,0.531328022480011,1.0,1.0,0.0,1.0,-2.8745548725128174,2.8745484352111816,6.649720489804167e-06,2.2230238914489746,0.8948314785957336,0.8948314785957336,0.0,116.63763427734376,99.0,29683.982421875,-0.0,1928.8564453125,1.0,283.1499938964844,286.1138610839844,293.46258544921875,295.4149475097656,293.1499938964844,293.1499938964844,283.1499938964844,15841.6181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385156154632568,1.0,0.0,0.0,2.3977255821228027,2.397736072540283,3.836121322819963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.91015625,0.0,436.1246948242188,1895.4371337890625,0.0,1926.9473876953125,0.5964343547821045,1.0,0.0,3.0,1.0,0.0
12393360,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.8696370720863342,0.3209651112556457,0.289806604385376,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0839233398437,0.9377031922340392,0.3970150053501129,0.4328652620315552,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.8685594201087952,0.3195509612560272,0.2245728373527526,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.8788155317306519,0.3310554027557373,0.3148149251937866,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.08428955078125,0.8164236545562744,0.2624894380569458,1.187966227531433,287.0838623046875,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2482604980469,287.0824279785156,1.0,0.5280763506889343,1.0,1.0,0.0,1.0,-2.873833417892456,2.873826742172241,6.6463348957768176e-06,2.222444534301758,0.9075076580047609,0.9075076580047609,0.0,111.73298645019533,87.0,29970.275390625,-0.0,1903.651611328125,1.0,283.1499938964844,286.0939636230469,293.4794006347656,295.4490966796875,293.1499938964844,293.1499938964844,283.1499938964844,15875.15625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419781684875488,1.0,0.0,0.0,2.437010765075684,2.437021493911743,3.9628557146897947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.8564453125,0.0,455.4678039550781,1895.4371337890625,0.0,1956.463134765625,0.6082623600959778,1.0,0.0,3.0,1.0,0.0
12393420,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9005053043365479,0.3218949139118194,0.2902809381484985,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311279296875,0.9733649492263794,0.3992574512958526,0.4348361194133758,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.8985874056816101,0.3196878731250763,0.224377691745758,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03131103515625,0.9099376797676086,0.331466943025589,0.314809113740921,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0315856933594,0.8417354822158813,0.262125551700592,1.1844406127929688,287.03106689453125,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0291748046875,1.0,0.5210817456245422,1.0,1.0,0.0,1.0,-2.8719849586486816,2.871978521347046,6.637709702772554e-06,2.220980167388916,0.933090329170227,0.933090329170227,0.0,101.28387451171876,75.0,30686.388671875,-0.0,1849.5008544921875,1.0,283.1499938964844,286.0362854003906,293.5172119140625,295.52862548828125,293.1499938964844,293.1499938964844,283.1499938964844,16392.83203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749312698841095,1.0,0.0,0.0,2.545883178710937,2.545894861221313,4.324842848291155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.552734375,0.0,514.4129638671875,1895.4371337890625,0.0,2019.5079345703125,0.6338646411895752,1.0,0.0,3.0,1.0,0.0
12393480,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9005053043365479,0.3218949139118194,0.2902809381484985,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311279296875,0.9733649492263794,0.3992574512958526,0.4348361194133758,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.8985874056816101,0.3196878731250763,0.224377691745758,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03131103515625,0.9099376797676086,0.331466943025589,0.314809113740921,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0315856933594,0.8417354822158813,0.262125551700592,1.1844406127929688,287.03106689453125,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0291748046875,1.0,0.5210817456245422,1.0,1.0,0.0,1.0,-2.8719849586486816,2.871978521347046,6.637709702772554e-06,2.220980167388916,0.933090329170227,0.933090329170227,0.0,101.28387451171876,75.0,30686.388671875,-0.0,1849.5008544921875,1.0,283.1499938964844,286.0362854003906,293.5172119140625,295.52862548828125,293.1499938964844,293.1499938964844,283.1499938964844,16392.83203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749312698841095,1.0,0.0,0.0,2.545883178710937,2.545894861221313,4.324842848291155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.552734375,0.0,514.4129638671875,1895.4371337890625,0.0,2019.5079345703125,0.6338646411895752,1.0,0.0,3.0,1.0,0.0
12393540,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9699401855469,0.9393675327301024,0.3226484358310699,0.2906607687473297,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696350097656,0.9990000128746032,0.4015722870826721,0.4294787943363189,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9363032579421996,0.3197170794010162,0.224157452583313,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.9493322968482972,0.3317702114582062,0.3147690296173095,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703369140625,0.8719075322151184,0.2616811990737915,1.1808784008026123,286.9695129394531,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.9663391113281,1.0,0.5131896138191223,1.0,1.0,0.0,1.0,-2.860872745513916,2.8608663082122803,6.587463303731056e-06,2.212844133377075,0.9590901732444764,0.9590901732444764,0.0,91.63265228271484,63.0,31387.626953125,-0.0,1785.6666259765625,1.0,283.1499938964844,285.9701538085937,293.5559387207031,295.6116943359375,293.1499938964844,293.1499938964844,283.1499938964844,17137.9140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572192549705505,1.0,0.0,0.0,2.6669487953186035,2.666961431503296,4.74594543220519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.8974609375,0.0,586.6919555664062,1895.4371337890625,0.0,2088.22705078125,0.6625199913978577,1.0,0.0,3.0,1.0,0.0
12393600,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9699401855469,0.9393675327301024,0.3226484358310699,0.2906607687473297,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696350097656,0.9990000128746032,0.4015722870826721,0.4294787943363189,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9363032579421996,0.3197170794010162,0.224157452583313,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.9493322968482972,0.3317702114582062,0.3147690296173095,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703369140625,0.8719075322151184,0.2616811990737915,1.1808784008026123,286.9695129394531,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.9663391113281,1.0,0.5131896138191223,1.0,1.0,0.0,1.0,-2.860872745513916,2.8608663082122803,6.587463303731056e-06,2.212844133377075,0.9590901732444764,0.9590901732444764,0.0,91.63265228271484,63.0,31387.626953125,-0.0,1785.6666259765625,1.0,283.1499938964844,285.9701538085937,293.5559387207031,295.6116943359375,293.1499938964844,293.1499938964844,283.1499938964844,17137.9140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572192549705505,1.0,0.0,0.0,2.6669487953186035,2.666961431503296,4.74594543220519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.8974609375,0.0,586.6919555664062,1895.4371337890625,0.0,2088.22705078125,0.6625199913978577,1.0,0.0,3.0,1.0,0.0
12393660,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827514648437,0.968643605709076,0.3230817317962646,0.2909061014652252,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.9990000128746032,0.4070169329643249,0.3946225047111511,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9652481079101562,0.3195071518421173,0.223886102437973,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8826904296875,0.9769282937049866,0.3318393230438232,0.3146628439426422,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.8964914083480835,0.2610585391521454,1.1771914958953855,286.8822937011719,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.8786926269531,1.0,0.5027675628662109,1.0,1.0,0.0,1.0,-2.8212709426879883,2.8212645053863525,6.406150532711763e-06,2.182121515274048,0.9848868250846864,0.9848868250846864,0.0,84.32596588134766,83.0,31898.833984375,-0.0,1688.5277099609375,1.0,283.1499938964844,285.88592529296875,293.589111328125,295.68084716796875,293.1499938964844,293.1499938964844,283.1499938964844,18051.28515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764697790145874,1.0,0.0,0.0,2.7941932678222656,2.794206619262696,5.209622031543404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.6923828125,0.0,670.379638671875,1895.4371337890625,0.0,2153.90234375,0.692764401435852,1.0,0.0,3.0,1.0,0.0
12393720,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827514648437,0.968643605709076,0.3230817317962646,0.2909061014652252,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.9990000128746032,0.4070169329643249,0.3946225047111511,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9652481079101562,0.3195071518421173,0.223886102437973,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8826904296875,0.9769282937049866,0.3318393230438232,0.3146628439426422,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.8964914083480835,0.2610585391521454,1.1771914958953855,286.8822937011719,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.8786926269531,1.0,0.5027675628662109,1.0,1.0,0.0,1.0,-2.8212709426879883,2.8212645053863525,6.406150532711763e-06,2.182121515274048,0.9848868250846864,0.9848868250846864,0.0,84.32596588134766,83.0,31898.833984375,-0.0,1688.5277099609375,1.0,283.1499938964844,285.88592529296875,293.589111328125,295.68084716796875,293.1499938964844,293.1499938964844,283.1499938964844,18051.28515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764697790145874,1.0,0.0,0.0,2.7941932678222656,2.794206619262696,5.209622031543404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.6923828125,0.0,670.379638671875,1895.4371337890625,0.0,2153.90234375,0.692764401435852,1.0,0.0,3.0,1.0,0.0
12393780,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.970411777496338,0.3234191238880157,0.2911975383758545,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8162841796875,0.9990000128746032,0.4137555360794067,0.392816960811615,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9664631485939026,0.319260835647583,0.2236987352371215,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.978302538394928,0.3318716883659363,0.3146727085113525,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81658935546875,0.8971827626228333,0.260481983423233,1.1744372844696045,286.8161926269531,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8148193359375,1.0,0.502670407295227,1.0,1.0,0.0,1.0,-2.816153287887573,2.816146850585937,6.381305411196081e-06,2.177422046661377,1.0,1.0,0.0,83.81100463867188,103.0,32555.697265625,-0.0,1678.3670654296875,1.0,283.1499938964844,285.8182067871094,293.61962890625,295.7454528808594,293.1499938964844,293.1499938964844,283.1499938964844,19222.287109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709283828735352,1.0,0.0,0.0,2.920229434967041,2.9202442169189453,5.690196758223465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.1328125,0.0,762.2904663085938,1895.4371337890625,0.0,2209.0869140625,0.7229195833206177,1.0,0.0,3.0,1.0,0.0
12393840,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.970411777496338,0.3234191238880157,0.2911975383758545,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8162841796875,0.9990000128746032,0.4137555360794067,0.392816960811615,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9664631485939026,0.319260835647583,0.2236987352371215,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.978302538394928,0.3318716883659363,0.3146727085113525,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81658935546875,0.8971827626228333,0.260481983423233,1.1744372844696045,286.8161926269531,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8148193359375,1.0,0.502670407295227,1.0,1.0,0.0,1.0,-2.816153287887573,2.816146850585937,6.381305411196081e-06,2.177422046661377,1.0,1.0,0.0,83.81100463867188,103.0,32555.697265625,-0.0,1678.3670654296875,1.0,283.1499938964844,285.8182067871094,293.61962890625,295.7454528808594,293.1499938964844,293.1499938964844,283.1499938964844,19222.287109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709283828735352,1.0,0.0,0.0,2.920229434967041,2.9202442169189453,5.690196758223465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.1328125,0.0,762.2904663085938,1895.4371337890625,0.0,2209.0869140625,0.7229195833206177,1.0,0.0,3.0,1.0,0.0
12393900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.9627786874771118,0.3236111402511596,0.2914194762706756,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.9990000128746032,0.4159377515316009,0.4025323987007141,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.9583472609519958,0.3191717863082886,0.2236731797456741,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79559326171875,0.9709477424621582,0.3319169282913208,0.3147661089897156,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7957763671875,0.8894562125205994,0.2602265775203705,1.1735446453094482,286.7954406738281,284.95001220703125,294.2749938964844,290.6058959960937,294.2734680175781,297.2680358886719,286.7944641113281,1.0,0.505458414554596,1.0,1.0,0.0,1.0,-2.8255691528320312,2.8255627155303955,6.423682407330489e-06,2.1845359802246094,1.0,1.0,0.0,85.71771240234375,103.0,32963.59765625,-0.0,1701.7777099609375,1.0,283.1499938964844,285.79266357421875,293.6375732421875,295.7845153808594,293.1499938964844,293.1499938964844,283.1499938964844,20081.513671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740857005119324,1.0,0.0,0.0,2.984848022460937,2.98486328125,5.944806957813853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.57568359375,0.0,814.016845703125,1895.4371337890625,0.0,2237.205322265625,0.7359107732772827,1.0,0.0,3.0,1.0,0.0
12393960,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.9506420493125916,0.323832094669342,0.2916929721832275,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.9990000128746032,0.4170782566070556,0.4175412654876709,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.945669651031494,0.3191161155700683,0.2236925065517425,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.9591951966285706,0.3319934606552124,0.314917653799057,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.8782423138618469,0.2599879205226898,1.1728936433792114,286.78875732421875,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.264892578125,286.78875732421875,1.0,0.5097965002059937,1.0,1.0,0.0,1.0,-2.84099555015564,2.840988874435425,6.493728051282233e-06,2.1963329315185547,1.0,1.0,0.0,88.77993774414062,123.0,33326.00390625,-0.0,1740.148193359375,1.0,283.1499938964844,285.7802429199219,293.6560974121094,295.8232727050781,293.1499938964844,293.1499938964844,283.1499938964844,20693.333984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773929834365845,1.0,0.0,0.0,3.0299761295318604,3.02999210357666,6.125926006461668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.5419921875,0.0,851.4996337890625,1895.4371337890625,0.0,2266.76513671875,0.7497222423553467,1.0,0.0,3.0,1.0,0.0
12394020,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.785400390625,0.9133869409561156,0.3243367075920105,0.2924414575099945,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.9945117235183716,0.4161768853664398,0.4541833996772766,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.785400390625,0.9080628156661988,0.3190920352935791,0.2239004224538803,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9218472838401794,0.3322301506996155,0.3154460489749908,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.8476237654685974,0.2595227360725403,1.1723847389221191,286.7854919433594,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.7858581542969,1.0,0.5219586491584778,1.0,1.0,0.0,1.0,-2.8812811374664307,2.8812742233276367,6.680224942101631e-06,2.227935552597046,1.0,1.0,0.0,98.7301254272461,143.0,34163.2421875,-0.0,1851.27734375,1.0,283.1499938964844,285.7606811523437,293.6956787109375,295.91143798828125,293.1499938964844,293.1499938964844,283.1499938964844,22067.681640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848545908927917,1.0,0.0,0.0,3.128976821899414,3.128993511199951,6.53277936635277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.04248046875,0.0,937.7216186523438,1895.4371337890625,0.0,2333.83447265625,0.7739330530166626,1.0,0.0,3.0,1.0,0.0
12394080,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.785400390625,0.9133869409561156,0.3243367075920105,0.2924414575099945,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.9945117235183716,0.4161768853664398,0.4541833996772766,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.785400390625,0.9080628156661988,0.3190920352935791,0.2239004224538803,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9218472838401794,0.3322301506996155,0.3154460489749908,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.8476237654685974,0.2595227360725403,1.1723847389221191,286.7854919433594,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.7858581542969,1.0,0.5219586491584778,1.0,1.0,0.0,1.0,-2.8812811374664307,2.8812742233276367,6.680224942101631e-06,2.227935552597046,1.0,1.0,0.0,98.7301254272461,143.0,34163.2421875,-0.0,1851.27734375,1.0,283.1499938964844,285.7606811523437,293.6956787109375,295.91143798828125,293.1499938964844,293.1499938964844,283.1499938964844,22067.681640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848545908927917,1.0,0.0,0.0,3.128976821899414,3.128993511199951,6.53277936635277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.04248046875,0.0,937.7216186523438,1895.4371337890625,0.0,2333.83447265625,0.7739330530166626,1.0,0.0,3.0,1.0,0.0
12394140,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.860015332698822,0.3246205151081085,0.2934626936912536,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.9380630254745485,0.4154881238937378,0.453689843416214,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.855195164680481,0.3189316689968109,0.2243678271770477,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.8666937351226807,0.332329511642456,0.3163224458694458,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621459960937,0.8007033467292786,0.2588501274585724,1.1731361150741575,286.761962890625,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.7614440917969,1.0,0.5343608260154724,1.0,1.0,0.0,1.0,-2.883727788925171,2.883721113204956,6.691447197226808e-06,2.2297701835632324,1.0,1.0,0.0,117.57901000976562,163.0,34706.41015625,-0.0,1948.3812255859373,1.0,283.1499938964844,285.7279968261719,293.7297668457031,295.98583984375,293.1499938964844,293.1499938964844,283.1499938964844,23368.845703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924478650093079,1.0,0.0,0.0,3.2199015617370605,3.219919443130493,6.917967425579263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.90625,0.0,1021.8681640625,1895.4371337890625,0.0,2402.588134765625,0.7961940765380859,1.0,0.0,3.0,1.0,0.0
12394200,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.860015332698822,0.3246205151081085,0.2934626936912536,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.9380630254745485,0.4154881238937378,0.453689843416214,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.855195164680481,0.3189316689968109,0.2243678271770477,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.8666937351226807,0.332329511642456,0.3163224458694458,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621459960937,0.8007033467292786,0.2588501274585724,1.1731361150741575,286.761962890625,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.7614440917969,1.0,0.5343608260154724,1.0,1.0,0.0,1.0,-2.883727788925171,2.883721113204956,6.691447197226808e-06,2.2297701835632324,1.0,1.0,0.0,117.57901000976562,163.0,34706.41015625,-0.0,1948.3812255859373,1.0,283.1499938964844,285.7279968261719,293.7297668457031,295.98583984375,293.1499938964844,293.1499938964844,283.1499938964844,23368.845703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924478650093079,1.0,0.0,0.0,3.2199015617370605,3.219919443130493,6.917967425579263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.90625,0.0,1021.8681640625,1895.4371337890625,0.0,2402.588134765625,0.7961940765380859,1.0,0.0,3.0,1.0,0.0
12394260,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8250306844711304,0.3247470557689667,0.2943219244480133,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414245605469,0.8938074707984924,0.4164434373378753,0.4552726447582245,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8203424215316772,0.318696528673172,0.224772110581398,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8309218287467957,0.3323546350002289,0.3171152472496032,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415466308594,0.7651562690734863,0.2581108510494232,1.1734626293182373,286.7414245605469,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21240234375,286.7410583496094,1.0,0.5471230149269104,1.0,1.0,0.0,1.0,-2.888245105743408,2.8882384300231934,6.712335562042426e-06,2.233222246170044,1.0,1.0,0.0,136.87982177734375,151.0,35226.63671875,-0.0,2050.8212890625,1.0,283.1499938964844,285.6991271972656,293.7574462890625,296.04595947265625,293.1499938964844,293.1499938964844,283.1499938964844,24616.330078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985731959342957,1.0,0.0,0.0,3.30472731590271,3.304746150970459,7.287265475497406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.07275390625,0.0,1104.7755126953125,1895.4371337890625,0.0,2458.38720703125,0.8169783353805542,1.0,0.0,3.0,1.0,0.0
12394320,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8250306844711304,0.3247470557689667,0.2943219244480133,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414245605469,0.8938074707984924,0.4164434373378753,0.4552726447582245,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8203424215316772,0.318696528673172,0.224772110581398,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8309218287467957,0.3323546350002289,0.3171152472496032,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415466308594,0.7651562690734863,0.2581108510494232,1.1734626293182373,286.7414245605469,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21240234375,286.7410583496094,1.0,0.5471230149269104,1.0,1.0,0.0,1.0,-2.888245105743408,2.8882384300231934,6.712335562042426e-06,2.233222246170044,1.0,1.0,0.0,136.87982177734375,151.0,35226.63671875,-0.0,2050.8212890625,1.0,283.1499938964844,285.6991271972656,293.7574462890625,296.04595947265625,293.1499938964844,293.1499938964844,283.1499938964844,24616.330078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985731959342957,1.0,0.0,0.0,3.30472731590271,3.304746150970459,7.287265475497406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.07275390625,0.0,1104.7755126953125,1895.4371337890625,0.0,2458.38720703125,0.8169783353805542,1.0,0.0,3.0,1.0,0.0
12394380,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232666015625,0.8158494830131531,0.3248058259487152,0.2946129441261291,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.72320556640625,0.8837148547172546,0.4177697002887726,0.4568809270858764,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232666015625,0.8108323812484741,0.3184790015220642,0.2247995287179947,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232666015625,0.8216999173164368,0.332358568906784,0.3173635601997375,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7233581542969,0.7555984258651733,0.2574588060379028,1.1716852188110352,286.72320556640625,284.95001220703125,294.6129150390625,290.7566223144531,294.6114501953125,297.2068176269531,286.72271728515625,1.0,0.5502822995185852,1.0,1.0,0.0,1.0,-2.888477325439453,2.8884706497192383,6.71352245262824e-06,2.233449459075928,1.0,1.0,0.0,143.09559631347656,151.0,35647.38671875,-0.0,2081.82275390625,1.0,283.1499938964844,285.6737976074219,293.78240966796875,296.09686279296875,293.1499938964844,293.1499938964844,283.1499938964844,25719.123046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030530214309692,1.0,0.0,0.0,3.377941131591797,3.377960681915283,7.613729167132988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.82275390625,0.0,1179.8408203125,1895.4371337890625,0.0,2499.37109375,0.8319759368896484,1.0,0.0,3.0,1.0,0.0
12394440,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7218933105469,0.8155027031898499,0.3248171210289001,0.2946298718452453,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72186279296875,0.8834384679794312,0.4179716110229492,0.4570988714694977,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8104478716850281,0.3184544146060943,0.2247872203588485,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7218933105469,0.8213515281677246,0.3323630392551422,0.3173748552799225,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72198486328125,0.7551844120025635,0.2573750019073486,1.1713417768478394,286.7218322753906,284.95001220703125,294.6221008300781,290.7606201171875,294.6206359863281,297.20623779296875,286.7214050292969,1.0,0.5503700971603394,1.0,1.0,0.0,1.0,-2.888311624526977,2.8883049488067627,6.712749382131733e-06,2.233319997787476,1.0,1.0,0.0,143.3339385986328,139.0,35691.15625,-0.0,2082.718505859375,1.0,283.1499938964844,285.671630859375,293.78570556640625,296.10302734375,293.1499938964844,293.1499938964844,283.1499938964844,25824.697265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035908341407776,1.0,0.0,0.0,3.384866952896118,3.384886741638184,7.644982815691037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.39453125,0.0,1187.1129150390625,1895.4371337890625,0.0,2504.301025390625,0.8366301655769348,1.0,0.0,3.0,1.0,0.0
12394500,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093505859375,0.8156272768974304,0.3248634338378906,0.2946675419807434,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7092590332031,0.8841432332992554,0.4188420176506042,0.4580062925815582,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093505859375,0.8104548454284668,0.3183594644069671,0.2247141003608703,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093505859375,0.821453869342804,0.3323873877525329,0.3173897862434387,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.70947265625,0.7549421191215515,0.2570364475250244,1.1697735786437988,286.709228515625,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.2041015625,286.7084655761719,1.0,0.5500476360321045,1.0,1.0,0.0,1.0,-2.8873515129089355,2.8873445987701416,6.7082696659781504e-06,2.232570171356201,1.0,1.0,0.0,143.23483276367188,139.0,35937.39453125,-0.0,2080.61865234375,1.0,283.1499938964844,285.6549377441406,293.8004455566406,296.1322326660156,293.1499938964844,293.1499938964844,283.1499938964844,26541.681640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058030009269714,1.0,0.0,0.0,3.431533098220825,3.431553363800049,7.85723386798054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.6220703125,0.0,1236.892333984375,1895.4371337890625,0.0,2524.59765625,0.84527587890625,1.0,0.0,3.0,1.0,0.0
