time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12394560,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8178149461746216,0.3249199092388153,0.2946560382843017,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025451660156,0.8873065710067749,0.4197567403316498,0.4589015543460846,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8125777840614319,0.3182853758335113,0.2246109098196029,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8236083388328552,0.3324291408061981,0.3173609375953674,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026672363281,0.7566631436347961,0.2567214071750641,1.1680290699005127,286.7025451660156,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.2024230957031,286.7021179199219,1.0,0.5488191843032837,1.0,1.0,0.0,1.0,-2.8860182762146,2.8860116004943848,6.702049176965375e-06,2.231527090072632,1.0,1.0,0.0,141.70286560058594,127.0,36114.85546875,-0.0,2070.84326171875,1.0,283.1499938964844,285.6450500488281,293.8148498535156,296.1580505371094,293.1499938964844,293.1499938964844,283.1499938964844,27005.021484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078070282936096,1.0,0.0,0.0,3.4613559246063232,3.461376428604126,7.994398742994235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.357421875,0.0,1269.4222412109375,1895.4371337890625,0.0,2543.01318359375,0.8553972244262695,1.0,0.0,3.0,1.0,0.0
12394620,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.8268723487854004,0.325053334236145,0.2945464551448822,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8994160294532776,0.4216744005680084,0.4606729745864868,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.8215191960334778,0.3181944191455841,0.2243609130382537,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.832679808139801,0.3325619101524353,0.3172354996204376,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846008300781,0.7647932171821594,0.256159096956253,1.1642991304397583,286.6844787597656,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.6841125488281,1.0,0.5444749593734741,1.0,1.0,0.0,1.0,-2.8828039169311523,2.882797241210937,6.687057975796051e-06,2.2290101051330566,1.0,1.0,0.0,135.63182067871094,115.0,36512.46875,-0.0,2035.6229248046875,1.0,283.1499938964844,285.61993408203125,293.8447570800781,296.21221923828125,293.1499938964844,293.1499938964844,283.1499938964844,28165.267578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114926218986511,1.0,0.0,0.0,3.53493070602417,3.534952402114868,8.33786998555297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.0029296875,0.0,1352.104248046875,1895.4371337890625,0.0,2576.945556640625,0.873457133769989,1.0,0.0,3.0,1.0,0.0
12394680,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.8268723487854004,0.325053334236145,0.2945464551448822,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8994160294532776,0.4216744005680084,0.4606729745864868,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.8215191960334778,0.3181944191455841,0.2243609130382537,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.832679808139801,0.3325619101524353,0.3172354996204376,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846008300781,0.7647932171821594,0.256159096956253,1.1642991304397583,286.6844787597656,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.6841125488281,1.0,0.5444749593734741,1.0,1.0,0.0,1.0,-2.8828039169311523,2.882797241210937,6.687057975796051e-06,2.2290101051330566,1.0,1.0,0.0,135.63182067871094,115.0,36512.46875,-0.0,2035.6229248046875,1.0,283.1499938964844,285.61993408203125,293.8447570800781,296.21221923828125,293.1499938964844,293.1499938964844,283.1499938964844,28165.267578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114926218986511,1.0,0.0,0.0,3.53493070602417,3.534952402114868,8.33786998555297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.0029296875,0.0,1352.104248046875,1895.4371337890625,0.0,2576.945556640625,0.873457133769989,1.0,0.0,3.0,1.0,0.0
12394740,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8411790728569031,0.325203001499176,0.2943606376647949,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.919086754322052,0.4236719012260437,0.4624278247356415,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8355292677879333,0.3181712329387665,0.2240869104862213,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8472505211830139,0.332754522562027,0.3170693218708038,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783756256103516,0.2556792497634887,1.16048002243042,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.66748046875,1.0,0.5385308265686035,1.0,1.0,0.0,1.0,-2.8792953491210938,2.879288673400879,6.670707989542279e-06,2.2262606620788574,1.0,1.0,0.0,127.03057861328124,103.0,36890.92578125,-0.0,1987.5718994140625,1.0,283.1499938964844,285.5961608886719,293.87506103515625,296.265625,293.1499938964844,293.1499938964844,283.1499938964844,29311.111328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148325085639954,1.0,0.0,0.0,3.6061196327209473,3.606142044067383,8.677079108565522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.64599609375,0.0,1435.449462890625,1895.4371337890625,0.0,2607.764892578125,0.8909369707107544,1.0,0.0,3.0,1.0,0.0
12394800,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8411790728569031,0.325203001499176,0.2943606376647949,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.919086754322052,0.4236719012260437,0.4624278247356415,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8355292677879333,0.3181712329387665,0.2240869104862213,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8472505211830139,0.332754522562027,0.3170693218708038,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783756256103516,0.2556792497634887,1.16048002243042,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.66748046875,1.0,0.5385308265686035,1.0,1.0,0.0,1.0,-2.8792953491210938,2.879288673400879,6.670707989542279e-06,2.2262606620788574,1.0,1.0,0.0,127.03057861328124,103.0,36890.92578125,-0.0,1987.5718994140625,1.0,283.1499938964844,285.5961608886719,293.87506103515625,296.265625,293.1499938964844,293.1499938964844,283.1499938964844,29311.111328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148325085639954,1.0,0.0,0.0,3.6061196327209473,3.606142044067383,8.677079108565522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.64599609375,0.0,1435.449462890625,1895.4371337890625,0.0,2607.764892578125,0.8909369707107544,1.0,0.0,3.0,1.0,0.0
12394860,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612792491912842,0.3253548145294189,0.2941259443759918,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6525573730469,0.947022020816803,0.4257232248783111,0.4641814529895782,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8551149964332581,0.3182034790515899,0.2238116860389709,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.8678541779518127,0.332996666431427,0.3168955743312835,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.7974419593811035,0.2552688121795654,1.1567174196243286,286.6525573730469,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.19744873046875,286.6522827148437,1.0,0.5316609740257263,1.0,1.0,0.0,1.0,-2.875783920288086,2.875777244567871,6.654368462477578e-06,2.223510265350342,1.0,1.0,0.0,116.99601745605467,91.0,37257.42578125,-0.0,1932.6029052734373,1.0,283.1499938964844,285.5738525390625,293.9056396484375,296.3184509277344,293.1499938964844,293.1499938964844,283.1499938964844,30446.564453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178772926330566,1.0,0.0,0.0,3.675302743911743,3.675326108932495,9.013210728880948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.7109375,0.0,1519.661865234375,1895.4371337890625,0.0,2635.914794921875,0.907928466796875,1.0,0.0,3.0,1.0,0.0
12394920,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612792491912842,0.3253548145294189,0.2941259443759918,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6525573730469,0.947022020816803,0.4257232248783111,0.4641814529895782,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8551149964332581,0.3182034790515899,0.2238116860389709,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.8678541779518127,0.332996666431427,0.3168955743312835,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.7974419593811035,0.2552688121795654,1.1567174196243286,286.6525573730469,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.19744873046875,286.6522827148437,1.0,0.5316609740257263,1.0,1.0,0.0,1.0,-2.875783920288086,2.875777244567871,6.654368462477578e-06,2.223510265350342,1.0,1.0,0.0,116.99601745605467,91.0,37257.42578125,-0.0,1932.6029052734373,1.0,283.1499938964844,285.5738525390625,293.9056396484375,296.3184509277344,293.1499938964844,293.1499938964844,283.1499938964844,30446.564453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178772926330566,1.0,0.0,0.0,3.675302743911743,3.675326108932495,9.013210728880948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.7109375,0.0,1519.661865234375,1895.4371337890625,0.0,2635.914794921875,0.907928466796875,1.0,0.0,3.0,1.0,0.0
12394980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8889744281768799,0.3255008459091186,0.2938567996025085,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.63897705078125,0.9791788458824158,0.4278153777122497,0.4659448564052582,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8822637796401978,0.3182824552059173,0.2235464751720428,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8961033821105957,0.3332805335521698,0.3167304694652557,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8218467235565186,0.2549169659614563,1.153075098991394,286.63897705078125,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1969299316406,286.6387634277344,1.0,0.5242469310760498,1.0,1.0,0.0,1.0,-2.872408151626587,2.872401475906372,6.638690138061065e-06,2.2208712100982666,1.0,1.0,0.0,106.14984893798828,79.0,37618.49609375,-0.0,1874.0084228515625,1.0,283.1499938964844,285.5531311035156,293.937255859375,296.3717346191406,293.1499938964844,293.1499938964844,283.1499938964844,31574.42578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820671796798706,1.0,0.0,0.0,3.742757558822632,3.7427818775177,9.347095897282998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.82421875,0.0,1604.8809814453125,1895.4371337890625,0.0,2661.7939453125,0.9244984984397888,1.0,0.0,3.0,1.0,0.0
12395040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8889744281768799,0.3255008459091186,0.2938567996025085,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.63897705078125,0.9791788458824158,0.4278153777122497,0.4659448564052582,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8822637796401978,0.3182824552059173,0.2235464751720428,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8961033821105957,0.3332805335521698,0.3167304694652557,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8218467235565186,0.2549169659614563,1.153075098991394,286.63897705078125,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1969299316406,286.6387634277344,1.0,0.5242469310760498,1.0,1.0,0.0,1.0,-2.872408151626587,2.872401475906372,6.638690138061065e-06,2.2208712100982666,1.0,1.0,0.0,106.14984893798828,79.0,37618.49609375,-0.0,1874.0084228515625,1.0,283.1499938964844,285.5531311035156,293.937255859375,296.3717346191406,293.1499938964844,293.1499938964844,283.1499938964844,31574.42578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820671796798706,1.0,0.0,0.0,3.742757558822632,3.7427818775177,9.347095897282998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.82421875,0.0,1604.8809814453125,1895.4371337890625,0.0,2661.7939453125,0.9244984984397888,1.0,0.0,3.0,1.0,0.0
12395100,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.9065226912498474,0.3255633413791656,0.2937126457691192,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302795410156,0.9951826930046082,0.4288739562034607,0.4668344259262085,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.8995400667190552,0.3183373510837555,0.223420649766922,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.9144517183303832,0.3334361016750335,0.3166552186012268,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63043212890625,0.8361935019493103,0.254761129617691,1.1513137817382812,286.6302795410156,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.19677734375,286.6298217773437,1.0,0.5204083323478699,1.0,1.0,0.0,1.0,-2.8708057403564453,2.8707990646362305,6.63125956634758e-06,2.219620943069458,1.0,1.0,0.0,100.5369644165039,79.0,37824.09765625,-0.0,1843.96923828125,1.0,283.1499938964844,285.5403747558594,293.9537048339844,296.40008544921875,293.1499938964844,293.1499938964844,283.1499938964844,32270.419921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220260739326477,1.0,0.0,0.0,3.783783435821533,3.78380823135376,9.553133395456823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.216796875,0.0,1658.237060546875,1895.4371337890625,0.0,2674.35009765625,0.9317649006843568,1.0,0.0,3.0,1.0,0.0
12395160,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6230773925781,0.9206448197364808,0.3255682289600372,0.2936102747917175,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6229553222656,0.9990000128746032,0.4302374720573425,0.4569409787654876,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.912855863571167,0.3183676600456238,0.2233474850654602,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6230773925781,0.9292303323745728,0.3335664570331573,0.3166506886482239,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6232604980469,0.8468987345695496,0.2545870244503021,1.1499149799346924,286.6229248046875,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.1973571777344,286.6216735839844,1.0,0.5159677863121033,1.0,1.0,0.0,1.0,-2.858595848083496,2.8585894107818604,6.57585133012617e-06,2.2105751037597656,1.0,1.0,0.0,96.4425277709961,67.0,37898.00390625,-0.0,1804.68310546875,1.0,283.1499938964844,285.5301513671875,293.9697265625,296.424560546875,293.1499938964844,293.1499938964844,283.1499938964844,32695.9453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232831954956055,1.0,0.0,0.0,3.808648824691773,3.808673620223999,9.679102959125885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.07958984375,0.0,1691.143798828125,1895.4371337890625,0.0,2686.0126953125,0.9406869411468506,1.0,0.0,3.0,1.0,0.0
12395220,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9484736323356628,0.3253726363182068,0.2932654917240143,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856018066406,0.9990000128746032,0.436156690120697,0.4223960936069488,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9406879544258118,0.318318098783493,0.2231592535972595,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9570744037628174,0.3337234258651733,0.3165884613990783,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682737350463867,0.2541905641555786,1.147046446800232,286.5855407714844,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.212890625,286.583984375,1.0,0.5053013563156128,1.0,1.0,0.0,1.0,-2.8183419704437256,2.81833553314209,6.391964234353509e-06,2.179450035095215,1.0,1.0,0.0,88.78390502929688,70.0,37936.10546875,-0.0,1705.5296630859375,1.0,283.1499938964844,285.4930725097656,293.9979553222656,296.46002197265625,293.1499938964844,293.1499938964844,283.04998779296875,33814.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248105049133301,1.0,0.0,0.0,3.87322998046875,3.873255968093872,1.0010132882598557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.0,0.0,1778.638671875,1895.4371337890625,0.0,2700.19189453125,0.955554723739624,1.0,0.0,3.0,1.0,0.0
12395280,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9484736323356628,0.3253726363182068,0.2932654917240143,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856018066406,0.9990000128746032,0.436156690120697,0.4223960936069488,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9406879544258118,0.318318098783493,0.2231592535972595,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9570744037628174,0.3337234258651733,0.3165884613990783,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682737350463867,0.2541905641555786,1.147046446800232,286.5855407714844,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.212890625,286.583984375,1.0,0.5053013563156128,1.0,1.0,0.0,1.0,-2.8183419704437256,2.81833553314209,6.391964234353509e-06,2.179450035095215,1.0,1.0,0.0,88.78390502929688,70.0,37936.10546875,-0.0,1705.5296630859375,1.0,283.1499938964844,285.4930725097656,293.9979553222656,296.46002197265625,293.1499938964844,293.1499938964844,283.04998779296875,33814.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248105049133301,1.0,0.0,0.0,3.87322998046875,3.873255968093872,1.0010132882598557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.0,0.0,1778.638671875,1895.4371337890625,0.0,2700.19189453125,0.955554723739624,1.0,0.0,3.0,1.0,0.0
12395340,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.49578857421875,0.9664272665977478,0.3247837722301483,0.2927018702030182,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4956970214844,0.9990000128746032,0.4443026483058929,0.3998121619224548,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4958190917969,0.9594616889953612,0.3180208206176758,0.2228974252939224,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4957580566406,0.9746881723403932,0.3336581289768219,0.3164453506469726,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4960021972656,0.8838677406311035,0.2537109553813934,1.1443428993225098,286.4956359863281,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2383728027344,286.4944152832031,1.0,0.4986187815666199,1.0,1.0,0.0,1.0,-2.790303945541382,2.790297508239746,6.264721378101967e-06,2.157447576522827,1.0,1.0,0.0,83.97037506103516,90.0,38463.21484375,-0.0,1640.5201416015625,1.0,283.05206298828125,285.395263671875,294.0428466796875,296.5440979003906,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294525146484375,1.0,0.0,0.0,3.926586866378784,3.926613569259644,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.72265625,0.0,1853.1627197265625,1895.4371337890625,0.0,2743.349365234375,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395400,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.49578857421875,0.9664272665977478,0.3247837722301483,0.2927018702030182,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4956970214844,0.9990000128746032,0.4443026483058929,0.3998121619224548,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4958190917969,0.9594616889953612,0.3180208206176758,0.2228974252939224,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4957580566406,0.9746881723403932,0.3336581289768219,0.3164453506469726,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4960021972656,0.8838677406311035,0.2537109553813934,1.1443428993225098,286.4956359863281,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2383728027344,286.4944152832031,1.0,0.4986187815666199,1.0,1.0,0.0,1.0,-2.790303945541382,2.790297508239746,6.264721378101967e-06,2.157447576522827,1.0,1.0,0.0,83.97037506103516,90.0,38463.21484375,-0.0,1640.5201416015625,1.0,283.05206298828125,285.395263671875,294.0428466796875,296.5440979003906,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294525146484375,1.0,0.0,0.0,3.926586866378784,3.926613569259644,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.72265625,0.0,1853.1627197265625,1895.4371337890625,0.0,2743.349365234375,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395460,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30816650390625,0.9575930833816528,0.3234107196331024,0.2917318642139435,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.30810546875,0.9990000128746032,0.450283795595169,0.4092547297477722,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30816650390625,0.950766921043396,0.3171411156654358,0.2224492877721786,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.30816650390625,0.9670236110687256,0.3330625295639038,0.3160929381847381,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083190917969,0.8761008977890015,0.252861738204956,1.1413710117340088,286.3080749511719,284.95001220703125,295.2997741699219,291.0608215332031,295.2982788085937,297.25079345703125,286.3076477050781,1.0,0.5010120272636414,1.0,1.0,0.0,1.0,-2.7944328784942627,2.794426441192627,6.282252343225991e-06,2.160169839859009,1.0,1.0,0.0,85.64529418945312,110.0,40077.15625,-0.0,1654.64404296875,1.0,282.7560119628906,285.1797180175781,294.1130676269531,296.7279357910156,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434014320373535,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.27099609375,0.0,1893.5093994140625,1895.4371337890625,0.0,2873.5107421875,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395520,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30816650390625,0.9575930833816528,0.3234107196331024,0.2917318642139435,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.30810546875,0.9990000128746032,0.450283795595169,0.4092547297477722,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30816650390625,0.950766921043396,0.3171411156654358,0.2224492877721786,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.30816650390625,0.9670236110687256,0.3330625295639038,0.3160929381847381,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083190917969,0.8761008977890015,0.252861738204956,1.1413710117340088,286.3080749511719,284.95001220703125,295.2997741699219,291.0608215332031,295.2982788085937,297.25079345703125,286.3076477050781,1.0,0.5010120272636414,1.0,1.0,0.0,1.0,-2.7944328784942627,2.794426441192627,6.282252343225991e-06,2.160169839859009,1.0,1.0,0.0,85.64529418945312,110.0,40077.15625,-0.0,1654.64404296875,1.0,282.7560119628906,285.1797180175781,294.1130676269531,296.7279357910156,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434014320373535,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.27099609375,0.0,1893.5093994140625,1895.4371337890625,0.0,2873.5107421875,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395580,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405334472656,0.9288429617881776,0.3215648233890533,0.2903894484043121,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405334472656,0.9990000128746032,0.4511105716228485,0.4417468011379242,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405639648437,0.9222858548164368,0.315859854221344,0.2217862904071808,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405334472656,0.940100908279419,0.3320685923099518,0.315465360879898,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.8531554341316223,0.2516294121742248,1.1373730897903442,286.1405334472656,284.95001220703125,295.37127685546875,291.0950927734375,295.36981201171875,297.2347106933594,286.14080810546875,1.0,0.5092659592628479,1.0,1.0,0.0,1.0,-2.8204028606414795,2.820396661758423,6.399207450158428e-06,2.1800832748413086,1.0,1.0,0.0,92.19499969482422,110.0,41880.8359375,0.0,1725.1070556640625,1.0,282.4569702148437,284.97869873046875,294.1593017578125,296.8875427246094,293.1499938964844,293.1499938964844,282.45001220703125,35546.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858555018901825,1.0,0.0,0.0,3.971219778060913,3.97124695777893,1.0523036735321512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.8056640625,0.0,1917.0777587890625,1895.4371337890625,0.0,3015.453369140625,0.9771979451179504,1.0,0.0,3.0,1.0,0.0
12395640,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.14068603515625,0.9273629784584044,0.3214921057224273,0.2903284728527069,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407165527344,0.9990000128746032,0.4510425627231598,0.4434648156166076,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14068603515625,0.9208489060401917,0.3158087730407715,0.2217555344104766,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.14068603515625,0.9386689066886902,0.3320283889770508,0.3154349625110626,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.14068603515625,0.8520362973213196,0.251575618982315,1.1371809244155884,286.1407165527344,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.2335205078125,286.1412658691406,1.0,0.5097092986106873,1.0,1.0,0.0,1.0,-2.821820020675659,2.8218135833740234,6.405628028005594e-06,2.18117356300354,1.0,1.0,0.0,92.55525970458984,130.0,41907.14453125,0.0,1729.0013427734375,1.0,282.4559631347656,284.9784851074219,294.1581420898437,296.8855285644531,293.1499938964844,293.1499938964844,282.1499938964844,35556.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587990999221802,1.0,0.0,0.0,3.9717395305633545,3.971766710281372,1.0525792504267883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.5205078125,0.0,1917.830810546875,1895.4371337890625,0.0,3017.7421875,0.9773216247558594,1.0,0.0,3.0,1.0,0.0
12395700,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.015625,0.9086093306541444,0.3204546272754669,0.289612352848053,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.9990000128746032,0.4493929743766784,0.4666646718978882,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157165527344,0.9030434489250184,0.3150700032711029,0.221398577094078,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.01544189453125,0.9198768734931946,0.3314308822154999,0.315084844827652,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0171203613281,0.8377557992935181,0.2508075833320617,1.1348037719726562,286.014404296875,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.2145690917969,286.0073547363281,1.0,0.5158107280731201,1.0,1.0,0.0,1.0,-2.841492414474488,2.841485977172852,6.495166417153087e-06,2.196340084075928,1.0,1.0,0.0,97.56130981445312,130.0,43421.359375,0.0,1783.4661865234375,1.0,282.1932678222656,284.81695556640625,294.20281982421875,297.06817626953125,293.1499938964844,293.1499938964844,282.1499938964844,35657.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689883947372437,1.0,0.0,0.0,3.9774038791656494,3.977431297302246,1.0555836524872575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.46044921875,0.0,1926.0479736328125,1895.4371337890625,0.0,3113.32080078125,0.9786689281463624,1.0,0.0,3.0,1.0,0.0
12395760,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98974609375,0.8880414962768555,0.3193312287330627,0.2888262867927551,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898681640625,0.9956694841384888,0.4464528560638428,0.4882704615592956,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98974609375,0.8830997943878174,0.3142556250095367,0.2210066467523574,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98974609375,0.8984891176223755,0.3307538628578186,0.3146891891956329,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896545410156,0.8207865953445435,0.2499281913042068,1.1321290731430054,285.9898376464844,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.1893310546875,285.99053955078125,1.0,0.522590160369873,1.0,1.0,0.0,1.0,-2.85973858833313,2.859732151031494,6.580312856385717e-06,2.211101055145264,1.0,1.0,0.0,104.2289581298828,150.0,43855.73828125,0.0,1843.9974365234373,1.0,282.1557922363281,284.7891540527344,294.1965637207031,297.0419616699219,293.1499938964844,293.1499938964844,281.8500061035156,35735.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743888735771179,1.0,0.0,0.0,3.981771945953369,3.9817991256713854,1.057903432410967e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.99267578125,0.0,1932.400390625,1895.4371337890625,0.0,3163.975830078125,0.9797078371047974,1.0,0.0,3.0,1.0,0.0
12395820,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011779785156,0.8348955512046814,0.316676527261734,0.2874087691307068,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8009338378906,0.935463845729828,0.4422563314437866,0.4839245676994324,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011779785156,0.8311663866043091,0.3122619092464447,0.2203510999679565,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011474609375,0.8446758389472961,0.3290282487869262,0.3140552639961242,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8014221191406,0.7707311511039734,0.247748002409935,1.127113938331604,285.80096435546875,284.95001220703125,295.5228271484375,291.1693420410156,295.5213928222656,297.14776611328125,285.7998046875,1.0,0.5343863368034363,1.0,1.0,0.0,1.0,-2.845201015472412,2.8451945781707764,6.513714652101044e-06,2.1999213695526123,1.0,1.0,0.0,125.73292541503906,138.0,45279.4375,0.0,1925.881591796875,1.0,281.8558349609375,284.57196044921875,294.2265930175781,297.1717529296875,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888185024261475,1.0,0.0,0.0,3.987735509872437,3.987762928009033,1.0610747267492115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.03564453125,0.0,1941.0960693359373,1895.4371337890625,0.0,3299.156494140625,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395880,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011779785156,0.8348955512046814,0.316676527261734,0.2874087691307068,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8009338378906,0.935463845729828,0.4422563314437866,0.4839245676994324,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011779785156,0.8311663866043091,0.3122619092464447,0.2203510999679565,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011474609375,0.8446758389472961,0.3290282487869262,0.3140552639961242,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8014221191406,0.7707311511039734,0.247748002409935,1.127113938331604,285.80096435546875,284.95001220703125,295.5228271484375,291.1693420410156,295.5213928222656,297.14776611328125,285.7998046875,1.0,0.5343863368034363,1.0,1.0,0.0,1.0,-2.845201015472412,2.8451945781707764,6.513714652101044e-06,2.1999213695526123,1.0,1.0,0.0,125.73292541503906,138.0,45279.4375,0.0,1925.881591796875,1.0,281.8558349609375,284.57196044921875,294.2265930175781,297.1717529296875,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888185024261475,1.0,0.0,0.0,3.987735509872437,3.987762928009033,1.0610747267492115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.03564453125,0.0,1941.0960693359373,1895.4371337890625,0.0,3299.156494140625,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395940,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60382080078125,0.8183835744857788,0.3137005269527435,0.2851251363754272,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.9137821197509766,0.4402757287025451,0.4817672967910766,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.60382080078125,0.8152056336402893,0.3099855482578277,0.219058021903038,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.603759765625,0.8286954760551453,0.3270083367824554,0.312551349401474,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6040954589844,0.7545346617698669,0.2453094869852066,1.1180344820022583,285.60357666015625,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1221923828125,285.6021423339844,1.0,0.5360475182533264,1.0,1.0,0.0,1.0,-2.825934648513794,2.825928211212158,6.425921128538903e-06,2.1850805282592773,1.0,1.0,0.0,133.5652618408203,126.0,46621.50390625,0.0,1932.86865234375,1.0,281.5558166503906,284.3501281738281,294.25146484375,297.2809143066406,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004950523376465,1.0,0.0,0.0,3.9912784099578857,3.9913060665130615,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.66650390625,0.0,1946.2745361328125,1895.4371337890625,0.0,3408.19873046875,0.9819689393043518,1.0,0.0,3.0,1.0,0.0
12396000,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60382080078125,0.8183835744857788,0.3137005269527435,0.2851251363754272,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.9137821197509766,0.4402757287025451,0.4817672967910766,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.60382080078125,0.8152056336402893,0.3099855482578277,0.219058021903038,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.603759765625,0.8286954760551453,0.3270083367824554,0.312551349401474,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6040954589844,0.7545346617698669,0.2453094869852066,1.1180344820022583,285.60357666015625,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1221923828125,285.6021423339844,1.0,0.5360475182533264,1.0,1.0,0.0,1.0,-2.825934648513794,2.825928211212158,6.425921128538903e-06,2.1850805282592773,1.0,1.0,0.0,133.5652618408203,126.0,46621.50390625,0.0,1932.86865234375,1.0,281.5558166503906,284.3501281738281,294.25146484375,297.2809143066406,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004950523376465,1.0,0.0,0.0,3.9912784099578857,3.9913060665130615,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.66650390625,0.0,1946.2745361328125,1895.4371337890625,0.0,3408.19873046875,0.9819689393043518,1.0,0.0,3.0,1.0,0.0
12396060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4074401855469,0.8154500126838684,0.3109627962112427,0.2827464938163757,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.406982421875,0.9118032455444336,0.439074844121933,0.4804186820983886,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.407470703125,0.8127291202545166,0.3078706860542297,0.2176352441310882,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4073791503906,0.8265097737312317,0.3251004219055176,0.310823380947113,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4079284667969,0.7516930103302002,0.2430863827466964,1.108327865600586,285.40704345703125,284.95001220703125,295.6617431640625,291.2391052246094,295.6602783203125,297.1047058105469,285.40460205078125,1.0,0.5330875515937805,1.0,1.0,0.0,1.0,-2.806216239929199,2.8062100410461426,6.336549631669186e-06,2.169829607009888,1.0,1.0,0.0,133.30540466308594,126.0,47893.95703125,0.0,1900.262451171875,1.0,281.2594909667969,284.1302185058594,294.28387451171875,297.4003295898437,293.1499938964844,293.1499938964844,281.25,35940.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101698994636536,1.0,0.0,0.0,3.993178367614746,3.993205785751343,1.0639731726769242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.419921875,0.0,1949.05517578125,1895.4371337890625,0.0,3498.18017578125,0.9824207425117492,1.0,0.0,3.0,1.0,0.0
12396120,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4018249511719,0.8155528903007507,0.3105981647968292,0.282385915517807,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4015197753906,0.9122402667999268,0.4389452040195465,0.4802300333976745,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40185546875,0.812903881072998,0.3075875341892242,0.2174162715673446,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4017944335937,0.8267164826393127,0.3248429596424103,0.310554027557373,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4021301269531,0.7517767548561096,0.2427835166454315,1.10685932636261,285.4015808105469,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.1026611328125,285.39996337890625,1.0,0.5324320793151855,1.0,1.0,0.0,1.0,-2.8032336235046387,2.803227186203003,6.323066372715402e-06,2.1675140857696533,1.0,1.0,0.0,132.9231719970703,114.0,47898.66796875,0.0,1893.7259521484373,1.0,281.255859375,284.12530517578125,294.2799987792969,297.3881225585937,293.1499938964844,293.1499938964844,280.95001220703125,35944.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910308599472046,1.0,0.0,0.0,3.993381977081299,3.9934096336364746,1.0640817436069485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.9423828125,0.0,1949.353515625,1895.4371337890625,0.0,3499.46728515625,0.9824692010879515,1.0,0.0,3.0,1.0,0.0
12396180,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.8199605345726013,0.3074058294296264,0.2793909311294555,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957092285156,0.9208548069000244,0.4377457499504089,0.4787268340587616,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.8179099559783936,0.3051086068153381,0.2155807912349701,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.8319636583328247,0.3225761651992798,0.3082742989063263,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1963806152344,0.7558267116546631,0.2402149885892868,1.0946080684661863,285.1957702636719,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0858764648437,285.19403076171875,1.0,0.5256484150886536,1.0,1.0,0.0,1.0,-2.77839469909668,2.778388500213623,6.211430900293635e-06,2.1482725143432617,1.0,1.0,0.0,127.64191436767578,102.0,49124.77734375,0.0,1829.836181640625,1.0,280.9557800292969,283.89776611328125,294.3121337890625,297.4961242675781,293.1499938964844,293.1499938964844,280.6499938964844,35967.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190207123756408,1.0,0.0,0.0,3.994631767272949,3.994659185409546,1.0647478347891592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.67724609375,0.0,1951.1842041015625,1895.4371337890625,0.0,3580.118408203125,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396240,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.8199605345726013,0.3074058294296264,0.2793909311294555,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957092285156,0.9208548069000244,0.4377457499504089,0.4787268340587616,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.8179099559783936,0.3051086068153381,0.2155807912349701,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.8319636583328247,0.3225761651992798,0.3082742989063263,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1963806152344,0.7558267116546631,0.2402149885892868,1.0946080684661863,285.1957702636719,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0858764648437,285.19403076171875,1.0,0.5256484150886536,1.0,1.0,0.0,1.0,-2.77839469909668,2.778388500213623,6.211430900293635e-06,2.1482725143432617,1.0,1.0,0.0,127.64191436767578,102.0,49124.77734375,0.0,1829.836181640625,1.0,280.9557800292969,283.89776611328125,294.3121337890625,297.4961242675781,293.1499938964844,293.1499938964844,280.6499938964844,35967.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190207123756408,1.0,0.0,0.0,3.994631767272949,3.994659185409546,1.0647478347891592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.67724609375,0.0,1951.1842041015625,1895.4371337890625,0.0,3580.118408203125,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396300,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.8242124319076538,0.3057966530323028,0.2778677642345428,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.928217887878418,0.4371535181999206,0.4779786467552185,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8224490880966187,0.3038588762283325,0.2146384716033935,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8366990089416504,0.3214239776134491,0.307090699672699,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.759864091873169,0.2389306128025055,1.0883314609527588,285.041259765625,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.0783996582031,285.0311584472656,1.0,0.5214922428131104,1.0,1.0,0.0,1.0,-2.7656846046447754,2.7656784057617188,6.1546702454506885e-06,2.1384170055389404,1.0,1.0,0.0,123.8775634765625,102.0,50247.62890625,0.0,1792.53955078125,1.0,280.6927185058594,283.7158203125,294.352294921875,297.6566772460937,293.1499938964844,293.1499938964844,280.6499938964844,35974.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925312042236328,1.0,0.0,0.0,3.9950509071350098,3.9950783252716064,1.0649712294252822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.60107421875,0.0,1951.79833984375,1895.4371337890625,0.0,3638.098388671875,0.982866108417511,1.0,0.0,3.0,1.0,0.0
12396360,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8292909264564514,0.3041293025016784,0.276223361492157,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9368549585342408,0.4365066587924957,0.4770967364311218,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8278258442878723,0.3025608360767364,0.2136207222938537,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8423855900764465,0.3202211856842041,0.3058074712753296,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7648093700408936,0.2376136779785156,1.0817193984985352,284.986572265625,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.0707397460937,284.9847412109375,1.0,0.5169392228126526,1.0,1.0,0.0,1.0,-2.752075433731079,2.7520692348480225,6.094191576266894e-06,2.1278676986694336,1.0,1.0,0.0,119.71269989013672,90.0,50305.3046875,0.0,1752.3277587890625,1.0,280.6556701660156,283.66778564453125,294.3464050292969,297.6040954589844,293.1499938964844,293.1499938964844,280.3500061035156,35980.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269726872444152,1.0,0.0,0.0,3.995373725891113,3.995401382446289,1.0651434649844305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.0439453125,0.0,1952.271728515625,1895.4371337890625,0.0,3653.36181640625,0.9829428791999816,1.0,0.0,3.0,1.0,0.0
12396420,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930603027344,0.8391717076301575,0.3016112446784973,0.2737978994846344,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921447753906,0.9525012969970704,0.435499370098114,0.4758006036281585,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930603027344,0.8381291031837463,0.3006014823913574,0.2121129930019378,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929077148437,0.8533872961997986,0.3183960616588592,0.3038929998874664,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939147949219,0.7745344042778015,0.2356439530849456,1.0718904733657837,284.79229736328125,284.95001220703125,295.87310791015625,291.3477478027344,295.8716125488281,297.0600891113281,284.7879638671875,1.0,0.5096423029899597,1.0,1.0,0.0,1.0,-2.731882333755493,2.731876373291016,6.004994247632567e-06,2.1122100353240967,0.99692702293396,0.99692702293396,0.0,112.77305603027344,90.0,51440.28515625,0.0,1689.804443359375,1.0,280.3660888671875,283.451416015625,294.3869934082031,297.73748779296875,293.1499938964844,293.1499938964844,280.3500061035156,36071.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341942071914672,1.0,0.0,0.0,3.9936583042144775,3.993685722351074,1.0642289680617978e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.73828125,0.0,1950.75732421875,1895.4371337890625,0.0,3719.524658203125,0.9825901389122008,1.0,0.0,3.0,1.0,0.0
