time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12396480,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.8430810570716858,0.3007708787918091,0.272924393415451,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757568359375,0.9582815766334534,0.4351714253425598,0.4753043353557586,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.8421929478645325,0.2999454736709595,0.2115693986415863,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.8577511310577393,0.317780464887619,0.303200364112854,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764892578125,0.7783968448638916,0.2349795401096344,1.068402886390686,284.7758178710937,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.0567626953125,284.77398681640625,1.0,0.5070103406906128,1.0,1.0,0.0,1.0,-2.7246365547180176,2.72463059425354,5.973122370050987e-06,2.106579542160034,0.9961385130882264,0.9961385130882264,0.0,110.28260803222656,78.0,51429.67578125,0.0,1667.57958984375,1.0,280.3557434082031,283.4372863769531,294.38140869140625,297.71014404296875,293.1499938964844,293.1499938964844,280.04998779296875,36093.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342726469039916,1.0,0.0,0.0,3.992507219314575,3.992534637451172,1.0636156275722897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.44189453125,0.0,1949.422119140625,1895.4371337890625,0.0,3720.241455078125,0.9823507070541382,1.0,0.0,3.0,1.0,0.0
12396540,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5654296875,0.8623790144920349,0.297351211309433,0.2695322334766388,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5650634765625,0.98273903131485,0.4337351322174072,0.4733644425868988,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5654602050781,0.8621281981468201,0.2972733080387115,0.2094520181417465,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653686523437,0.879050076007843,0.3152579367160797,0.300481766462326,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.7971553802490234,0.2323208898305893,1.0548089742660522,284.56512451171875,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0433959960937,284.5633239746094,1.0,0.4962665140628814,1.0,1.0,0.0,1.0,-2.696385383605957,2.6963796615600586,5.8497053032624535e-06,2.084645748138428,0.9892655611038208,0.9892655611038208,0.0,99.9933624267578,66.0,52493.296875,0.0,1579.322265625,1.0,280.0558166503906,283.2078552246094,294.4167175292969,297.8131103515625,293.1499938964844,293.1499938964844,279.75,36255.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409425854682922,1.0,0.0,0.0,3.983703136444092,3.983730554580689,1.0589299108687555e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.45361328125,0.0,1939.1695556640625,1895.4371337890625,0.0,3781.01220703125,0.9804500937461852,1.0,0.0,3.0,1.0,0.0
12396600,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5654296875,0.8623790144920349,0.297351211309433,0.2695322334766388,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5650634765625,0.98273903131485,0.4337351322174072,0.4733644425868988,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5654602050781,0.8621281981468201,0.2972733080387115,0.2094520181417465,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653686523437,0.879050076007843,0.3152579367160797,0.300481766462326,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.7971553802490234,0.2323208898305893,1.0548089742660522,284.56512451171875,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0433959960937,284.5633239746094,1.0,0.4962665140628814,1.0,1.0,0.0,1.0,-2.696385383605957,2.6963796615600586,5.8497053032624535e-06,2.084645748138428,0.9892655611038208,0.9892655611038208,0.0,99.9933624267578,66.0,52493.296875,0.0,1579.322265625,1.0,280.0558166503906,283.2078552246094,294.4167175292969,297.8131103515625,293.1499938964844,293.1499938964844,279.75,36255.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409425854682922,1.0,0.0,0.0,3.983703136444092,3.983730554580689,1.0589299108687555e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.45361328125,0.0,1939.1695556640625,1895.4371337890625,0.0,3781.01220703125,0.9804500937461852,1.0,0.0,3.0,1.0,0.0
12396660,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3515625,0.8845094442367554,0.2939127385616302,0.2661598920822143,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3509826660156,0.9990000128746032,0.4324517250061035,0.463525116443634,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3515625,0.8849639296531677,0.2945330440998077,0.2073246538639068,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3514709472656,0.903031885623932,0.3126460909843445,0.2977279424667358,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3521423339844,0.8172921538352966,0.2296234667301178,1.0412801504135132,284.35107421875,284.95001220703125,296.0385437011719,291.434326171875,296.0370178222656,297.0302124023437,284.3481140136719,1.0,0.4845659732818603,1.0,1.0,0.0,1.0,-2.659433126449585,2.6594274044036865,5.691434125765227e-06,2.056542158126831,0.9795408844947816,0.9795408844947816,0.0,90.36714935302734,54.0,53399.203125,0.0,1484.1541748046875,1.0,279.7558898925781,282.9761657714844,294.4520874023437,297.91119384765625,293.1499938964844,293.1499938964844,279.45001220703125,36450.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469708800315856,1.0,0.0,0.0,3.967810869216919,3.967838048934937,1.050497871801781e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.83984375,0.0,1919.9910888671875,1895.4371337890625,0.0,3835.6328125,0.9769702553749084,1.0,0.0,3.0,1.0,0.0
12396720,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3515625,0.8845094442367554,0.2939127385616302,0.2661598920822143,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3509826660156,0.9990000128746032,0.4324517250061035,0.463525116443634,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3515625,0.8849639296531677,0.2945330440998077,0.2073246538639068,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3514709472656,0.903031885623932,0.3126460909843445,0.2977279424667358,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3521423339844,0.8172921538352966,0.2296234667301178,1.0412801504135132,284.35107421875,284.95001220703125,296.0385437011719,291.434326171875,296.0370178222656,297.0302124023437,284.3481140136719,1.0,0.4845659732818603,1.0,1.0,0.0,1.0,-2.659433126449585,2.6594274044036865,5.691434125765227e-06,2.056542158126831,0.9795408844947816,0.9795408844947816,0.0,90.36714935302734,54.0,53399.203125,0.0,1484.1541748046875,1.0,279.7558898925781,282.9761657714844,294.4520874023437,297.91119384765625,293.1499938964844,293.1499938964844,279.45001220703125,36450.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469708800315856,1.0,0.0,0.0,3.967810869216919,3.967838048934937,1.050497871801781e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.83984375,0.0,1919.9910888671875,1895.4371337890625,0.0,3835.6328125,0.9769702553749084,1.0,0.0,3.0,1.0,0.0
12396780,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11090087890625,0.9028454422950744,0.2903051376342773,0.262755811214447,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1103210449219,0.9990000128746032,0.4345344007015228,0.4310371279716491,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.11090087890625,0.90404212474823,0.2915924489498138,0.205148160457611,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1107482910156,0.9246020317077636,0.3098248541355133,0.2948965728282928,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.11151123046875,0.8326051831245422,0.2267959117889404,1.0276798009872437,284.1103515625,284.95001220703125,296.1116638183594,291.4729309082031,296.110107421875,297.0316162109375,284.1067810058594,1.0,0.4706999659538269,1.0,1.0,0.0,1.0,-2.599562168121338,2.5995566844940186,5.437282652565045e-06,2.009859800338745,0.9664196372032166,0.9664196372032166,0.0,82.38426971435547,42.0,53894.23828125,0.0,1368.1922607421875,1.0,279.4560241699219,282.72705078125,294.482666015625,297.9814453125,293.1499938964844,293.1499938964844,279.1499938964844,36702.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514402151107788,1.0,0.0,0.0,3.9428536891937256,3.942880630493164,1.0373244094807887e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.6396484375,0.0,1889.7197265625,1895.4371337890625,0.0,3875.92724609375,0.9714807271957396,1.0,0.0,3.0,1.0,0.0
12396840,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11090087890625,0.9028454422950744,0.2903051376342773,0.262755811214447,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1103210449219,0.9990000128746032,0.4345344007015228,0.4310371279716491,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.11090087890625,0.90404212474823,0.2915924489498138,0.205148160457611,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1107482910156,0.9246020317077636,0.3098248541355133,0.2948965728282928,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.11151123046875,0.8326051831245422,0.2267959117889404,1.0276798009872437,284.1103515625,284.95001220703125,296.1116638183594,291.4729309082031,296.110107421875,297.0316162109375,284.1067810058594,1.0,0.4706999659538269,1.0,1.0,0.0,1.0,-2.599562168121338,2.5995566844940186,5.437282652565045e-06,2.009859800338745,0.9664196372032166,0.9664196372032166,0.0,82.38426971435547,42.0,53894.23828125,0.0,1368.1922607421875,1.0,279.4560241699219,282.72705078125,294.482666015625,297.9814453125,293.1499938964844,293.1499938964844,279.1499938964844,36702.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514402151107788,1.0,0.0,0.0,3.9428536891937256,3.942880630493164,1.0373244094807887e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.6396484375,0.0,1889.7197265625,1895.4371337890625,0.0,3875.92724609375,0.9714807271957396,1.0,0.0,3.0,1.0,0.0
12396900,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9396057128906,0.9151651263237,0.2884946167469024,0.2610514461994171,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.93756103515625,0.9990000128746032,0.4369995892047882,0.4126313328742981,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9395751953125,0.916872262954712,0.2900785207748413,0.2040332406759262,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9390563964844,0.9385891556739808,0.3083650767803192,0.293438196182251,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9421691894531,0.8423070311546326,0.2253724038600921,1.02081298828125,283.9375,284.95001220703125,296.148193359375,291.4922180175781,296.1466064453125,297.0391540527344,283.9242858886719,1.0,0.4631378054618835,1.0,1.0,0.0,1.0,-2.566941976547241,2.566936731338501,5.301526925904909e-06,1.984560370445252,0.9580008387565612,0.9580008387565612,0.0,78.12332916259766,42.0,54551.53515625,0.0,1307.6025390625,1.0,279.19415283203125,282.5337219238281,294.51885986328125,298.1158752441406,293.1499938964844,293.1499938964844,279.1499938964844,36859.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549952149391174,1.0,0.0,0.0,3.926438570022583,3.9264655113220215,1.028705014505249e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.93798828125,0.0,1869.9383544921875,1895.4371337890625,0.0,3907.849609375,0.9678423404693604,1.0,0.0,3.0,1.0,0.0
12396960,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8631286621094,0.930073857307434,0.2866568267345428,0.2592603266239166,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8626708984375,0.9990000128746032,0.440253734588623,0.3930540978908539,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8631286621094,0.9322134852409364,0.288499653339386,0.2028414607048034,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86297607421875,0.95389986038208,0.3068384230136871,0.2918787002563476,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8638000488281,0.8536158204078674,0.2239216715097427,1.013685703277588,283.8625793457031,284.95001220703125,296.1846618652344,291.51153564453125,296.1830444335937,297.0495910644531,283.8586730957031,1.0,0.4551874995231628,1.0,1.0,0.0,1.0,-2.53246808052063,2.5324630737304688,5.159925876796478e-06,1.9578180313110352,0.9499490857124328,0.9499490857124328,0.0,73.76485443115234,45.0,54180.2109375,0.0,1245.7340087890625,1.0,279.1561279296875,282.47509765625,294.5119934082031,298.0339050292969,293.1499938964844,293.1499938964844,278.8500061035156,37014.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539042711257936,1.0,0.0,0.0,3.906558036804199,3.9065849781036377,1.0183143785980064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.6533203125,0.0,1845.8961181640625,1895.4371337890625,0.0,3898.066162109375,0.9634816646575928,1.0,0.0,3.0,1.0,0.0
12397020,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6304016113281,0.9494876265525818,0.2831657528877258,0.2559442818164825,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6301574707031,0.9990000128746032,0.447818249464035,0.3675793409347534,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.63037109375,0.9520778059959412,0.2853671014308929,0.2005500346422195,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6302795410156,0.9724952578544616,0.3037932217121124,0.2888650000095367,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6308288574219,0.8688936233520508,0.2211231589317321,1.0003169775009155,283.6300354003906,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0751037597656,283.627685546875,1.0,0.4440683722496032,1.0,1.0,0.0,1.0,-2.47940993309021,2.479404926300049,4.945104592479765e-06,1.9163007736206048,0.9304432272911072,0.9304432272911072,0.0,68.0643539428711,65.0,54540.47265625,0.0,1157.8077392578125,1.0,278.85650634765625,282.2391052246094,294.5444641113281,298.08551025390625,293.1499938964844,293.1499938964844,278.54998779296875,37387.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550144076347352,1.0,0.0,0.0,3.8565094470977774,3.8565359115600586,9.923893458108068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.849609375,0.0,1786.251953125,1895.4371337890625,0.0,3908.021484375,0.9524478316307068,1.0,0.0,3.0,1.0,0.0
12397080,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6304016113281,0.9494876265525818,0.2831657528877258,0.2559442818164825,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6301574707031,0.9990000128746032,0.447818249464035,0.3675793409347534,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.63037109375,0.9520778059959412,0.2853671014308929,0.2005500346422195,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6302795410156,0.9724952578544616,0.3037932217121124,0.2888650000095367,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6308288574219,0.8688936233520508,0.2211231589317321,1.0003169775009155,283.6300354003906,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0751037597656,283.627685546875,1.0,0.4440683722496032,1.0,1.0,0.0,1.0,-2.47940993309021,2.479404926300049,4.945104592479765e-06,1.9163007736206048,0.9304432272911072,0.9304432272911072,0.0,68.0643539428711,65.0,54540.47265625,0.0,1157.8077392578125,1.0,278.85650634765625,282.2391052246094,294.5444641113281,298.08551025390625,293.1499938964844,293.1499938964844,278.54998779296875,37387.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550144076347352,1.0,0.0,0.0,3.8565094470977774,3.8565359115600586,9.923893458108068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.849609375,0.0,1786.251953125,1895.4371337890625,0.0,3908.021484375,0.9524478316307068,1.0,0.0,3.0,1.0,0.0
12397140,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4459533691406,0.9396942257881165,0.2799464762210846,0.2530449628829956,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.44598388671875,0.9990000128746032,0.4530886113643646,0.3735585808753967,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4459533691406,0.942695140838623,0.2824028432369232,0.1984658688306808,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4459533691406,0.9642857909202576,0.3008593618869781,0.2860987782478332,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4458923339844,0.8608381152153015,0.2184947431087494,0.988516926765442,283.4460144042969,284.95001220703125,296.33026123046875,291.5887756347656,296.3285827636719,297.08984375,283.44696044921875,1.0,0.4426695108413696,1.0,1.0,0.0,1.0,-2.4621288776397705,2.4621241092681885,4.87525312564685e-06,1.902310967445373,0.9087782502174376,0.9087782502174376,0.0,68.36795806884766,85.0,55335.85546875,0.0,1138.9932861328125,1.0,278.556884765625,282.04461669921875,294.585205078125,298.1641845703125,293.1499938964844,293.1499938964844,278.25,37797.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564619064331056,1.0,0.0,0.0,3.791062116622925,3.791087865829468,9.58992245614354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.36328125,0.0,1709.8096923828125,1895.4371337890625,0.0,3920.98486328125,0.938022255897522,1.0,0.0,3.0,1.0,0.0
12397200,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4459533691406,0.9396942257881165,0.2799464762210846,0.2530449628829956,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.44598388671875,0.9990000128746032,0.4530886113643646,0.3735585808753967,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4459533691406,0.942695140838623,0.2824028432369232,0.1984658688306808,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4459533691406,0.9642857909202576,0.3008593618869781,0.2860987782478332,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4458923339844,0.8608381152153015,0.2184947431087494,0.988516926765442,283.4460144042969,284.95001220703125,296.33026123046875,291.5887756347656,296.3285827636719,297.08984375,283.44696044921875,1.0,0.4426695108413696,1.0,1.0,0.0,1.0,-2.4621288776397705,2.4621241092681885,4.87525312564685e-06,1.902310967445373,0.9087782502174376,0.9087782502174376,0.0,68.36795806884766,85.0,55335.85546875,0.0,1138.9932861328125,1.0,278.556884765625,282.04461669921875,294.585205078125,298.1641845703125,293.1499938964844,293.1499938964844,278.25,37797.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564619064331056,1.0,0.0,0.0,3.791062116622925,3.791087865829468,9.58992245614354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.36328125,0.0,1709.8096923828125,1895.4371337890625,0.0,3920.98486328125,0.938022255897522,1.0,0.0,3.0,1.0,0.0
12397260,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3160095214844,0.9082004427909852,0.2768004536628723,0.2504003942012787,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3164367675781,0.9990000128746032,0.4527914226055145,0.4039784669876098,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3160400390625,0.9116048216819764,0.2798117399215698,0.1967392563819885,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3161315917969,0.934023141860962,0.2981510460376739,0.2836777865886688,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3155822753906,0.836615800857544,0.215996578335762,0.9781084060668944,283.3164367675781,284.95001220703125,296.40283203125,291.6272888183594,296.40118408203125,297.0777282714844,283.3197326660156,1.0,0.4484574198722839,1.0,1.0,0.0,1.0,-2.4732232093811035,2.4732182025909424,4.918619652016787e-06,1.9105535745620728,0.8857784271240234,0.8857784271240234,0.0,73.49667358398438,103.0,56503.76171875,0.0,1173.5030517578125,1.0,278.2574157714844,281.89434814453125,294.6332397460937,298.2781677246094,293.1499938964844,293.1499938964844,278.54998779296875,38217.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598756432533264,1.0,0.0,0.0,3.709707260131836,3.7097322940826416,9.18274565719912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.1123046875,0.0,1617.4759521484375,1895.4371337890625,0.0,3951.477294921875,0.9201040267944336,1.0,0.0,3.0,1.0,0.0
12397320,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3160095214844,0.9082004427909852,0.2768004536628723,0.2504003942012787,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3164367675781,0.9990000128746032,0.4527914226055145,0.4039784669876098,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3160400390625,0.9116048216819764,0.2798117399215698,0.1967392563819885,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3161315917969,0.934023141860962,0.2981510460376739,0.2836777865886688,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3155822753906,0.836615800857544,0.215996578335762,0.9781084060668944,283.3164367675781,284.95001220703125,296.40283203125,291.6272888183594,296.40118408203125,297.0777282714844,283.3197326660156,1.0,0.4484574198722839,1.0,1.0,0.0,1.0,-2.4732232093811035,2.4732182025909424,4.918619652016787e-06,1.9105535745620728,0.8857784271240234,0.8857784271240234,0.0,73.49667358398438,103.0,56503.76171875,0.0,1173.5030517578125,1.0,278.2574157714844,281.89434814453125,294.6332397460937,298.2781677246094,293.1499938964844,293.1499938964844,278.54998779296875,38217.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598756432533264,1.0,0.0,0.0,3.709707260131836,3.7097322940826416,9.18274565719912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.1123046875,0.0,1617.4759521484375,1895.4371337890625,0.0,3951.477294921875,0.9201040267944336,1.0,0.0,3.0,1.0,0.0
12397380,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6173095703125,0.875820517539978,0.2751436829566955,0.2487361431121826,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6189880371094,0.9990000128746032,0.4484620988368988,0.4459331035614013,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.61737060546875,0.87940913438797,0.2786262333393097,0.1958068013191223,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.61767578125,0.8985204100608826,0.2968423962593078,0.2822843790054321,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6158447265625,0.809108555316925,0.2144440412521362,0.971014678478241,283.61865234375,284.95001220703125,296.47528076171875,291.6656799316406,296.4736633300781,297.05859375,283.6268920898437,1.0,0.4589378237724304,1.0,1.0,0.0,1.0,-2.5037221908569336,2.5037169456481934,5.040173618908739e-06,1.933892607688904,0.8702361583709717,0.8702361583709717,0.0,81.69853973388672,121.0,55780.3515625,0.0,1244.737548828125,1.0,278.54229736328125,282.2064819335937,294.623779296875,298.14453125,293.1499938964844,293.1499938964844,278.8500061035156,38156.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947731912136078,1.0,0.0,0.0,3.627829551696777,3.6278538703918457,8.781871088103799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.67919921875,0.0,1524.6771240234375,1895.4371337890625,0.0,3842.50634765625,0.901859164237976,1.0,0.0,3.0,1.0,0.0
12397440,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6173095703125,0.875820517539978,0.2751436829566955,0.2487361431121826,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6189880371094,0.9990000128746032,0.4484620988368988,0.4459331035614013,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.61737060546875,0.87940913438797,0.2786262333393097,0.1958068013191223,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.61767578125,0.8985204100608826,0.2968423962593078,0.2822843790054321,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6158447265625,0.809108555316925,0.2144440412521362,0.971014678478241,283.61865234375,284.95001220703125,296.47528076171875,291.6656799316406,296.4736633300781,297.05859375,283.6268920898437,1.0,0.4589378237724304,1.0,1.0,0.0,1.0,-2.5037221908569336,2.5037169456481934,5.040173618908739e-06,1.933892607688904,0.8702361583709717,0.8702361583709717,0.0,81.69853973388672,121.0,55780.3515625,0.0,1244.737548828125,1.0,278.54229736328125,282.2064819335937,294.623779296875,298.14453125,293.1499938964844,293.1499938964844,278.8500061035156,38156.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947731912136078,1.0,0.0,0.0,3.627829551696777,3.6278538703918457,8.781871088103799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.67919921875,0.0,1524.6771240234375,1895.4371337890625,0.0,3842.50634765625,0.901859164237976,1.0,0.0,3.0,1.0,0.0
12397500,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8266906738281,0.8608766198158264,0.2748297452926636,0.2484598159790039,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8310241699219,0.9990000128746032,0.4454287588596344,0.4689487218856811,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.82684326171875,0.8645516633987427,0.2785323858261108,0.1957475394010543,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8275756835937,0.8830435276031494,0.2967463731765747,0.2821847796440124,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8231506347656,0.7949293255805969,0.2140801846981048,0.9695540070533752,283.8299255371094,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,297.0487365722656,283.84820556640625,1.0,0.4656166732311249,1.0,1.0,0.0,1.0,-2.5254833698272705,2.5254781246185303,5.127985332364915e-06,1.9506243467330933,0.8648152947425842,0.8648152947425842,0.0,86.6756591796875,121.0,55052.25390625,0.0,1292.8092041015625,1.0,278.7977294921875,282.4347839355469,294.623291015625,298.033203125,293.1499938964844,293.1499938964844,278.8500061035156,38020.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405149221420288,1.0,0.0,0.0,3.5901594161987305,3.5901832580566406,8.600442242823192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.068359375,0.0,1482.4788818359375,1895.4371337890625,0.0,3777.125732421875,0.8934391140937805,1.0,0.0,3.0,1.0,0.0
12397560,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.95330810546875,0.8424786925315857,0.27473846077919,0.248564139008522,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.955078125,0.9911163449287416,0.4421018660068512,0.4838199913501739,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9533996582031,0.8461388945579529,0.2786895632743835,0.195981964468956,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.95367431640625,0.8635883927345276,0.2969239950180053,0.2825103402137756,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9519348144531,0.7768968939781189,0.2139262408018112,0.9697204828262328,283.95458984375,284.95001220703125,296.547607421875,291.7038879394531,296.5460205078125,297.0387268066406,283.96099853515625,1.0,0.4726695120334625,1.0,1.0,0.0,1.0,-2.541181325912476,2.541176080703736,5.193215201870771e-06,1.9634054899215696,0.8594855070114136,0.8594855070114136,0.0,93.6293487548828,124.0,55157.01171875,0.0,1342.98046875,1.0,278.8413391113281,282.5399475097656,294.6688842773437,298.1384582519531,293.1499938964844,293.1499938964844,279.1499938964844,37866.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381299614906312,1.0,0.0,0.0,3.5564751625061035,3.5564985275268555,8.439813541372132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.79541015625,0.0,1445.194091796875,1895.4371337890625,0.0,3755.427001953125,0.8858070373535156,1.0,0.0,3.0,1.0,0.0
12397620,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2240295410156,0.8148425221443176,0.2746576368808746,0.2488923966884613,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2253112792969,0.9560853242874146,0.4396581053733825,0.4801589250564575,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2240905761719,0.8189470767974854,0.2792836427688598,0.196677565574646,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.22430419921875,0.8350688219070435,0.2975451648235321,0.2834817767143249,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2230224609375,0.7500549554824829,0.2138643115758896,0.971283197402954,284.2249450683594,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0400390625,284.23016357421875,1.0,0.4812489748001098,1.0,1.0,0.0,1.0,-2.5425074100494385,2.5425021648406982,5.19802142662229e-06,1.9641193151474,0.851908802986145,0.851908802986145,0.0,105.9024658203125,112.0,54001.3046875,0.0,1397.3824462890625,1.0,279.14068603515625,282.8221435546875,294.7117004394531,298.1189270019531,293.1499938964844,293.1499938964844,279.45001220703125,37517.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301488995552064,1.0,0.0,0.0,3.4984617233276367,3.498484373092652,8.16671729353402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.2763671875,0.0,1381.9052734375,1895.4371337890625,0.0,3682.505859375,0.8726723790168762,1.0,0.0,3.0,1.0,0.0
12397680,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2240295410156,0.8148425221443176,0.2746576368808746,0.2488923966884613,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2253112792969,0.9560853242874146,0.4396581053733825,0.4801589250564575,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2240905761719,0.8189470767974854,0.2792836427688598,0.196677565574646,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.22430419921875,0.8350688219070435,0.2975451648235321,0.2834817767143249,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2230224609375,0.7500549554824829,0.2138643115758896,0.971283197402954,284.2249450683594,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0400390625,284.23016357421875,1.0,0.4812489748001098,1.0,1.0,0.0,1.0,-2.5425074100494385,2.5425021648406982,5.19802142662229e-06,1.9641193151474,0.851908802986145,0.851908802986145,0.0,105.9024658203125,112.0,54001.3046875,0.0,1397.3824462890625,1.0,279.14068603515625,282.8221435546875,294.7117004394531,298.1189270019531,293.1499938964844,293.1499938964844,279.45001220703125,37517.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301488995552064,1.0,0.0,0.0,3.4984617233276367,3.498484373092652,8.16671729353402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.2763671875,0.0,1381.9052734375,1895.4371337890625,0.0,3682.505859375,0.8726723790168762,1.0,0.0,3.0,1.0,0.0
12397740,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.48590087890625,0.8110992312431335,0.2749918103218078,0.2491607964038849,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4870910644531,0.9511479139328004,0.440678209066391,0.4806567430496216,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4859313964844,0.8158599734306335,0.2802594006061554,0.1973456889390945,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.48614501953125,0.8319264054298401,0.2985345721244812,0.2844023108482361,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4849548339844,0.7467513680458069,0.2142106890678405,0.9727349877357484,284.4867553710937,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.059326171875,284.4916076660156,1.0,0.4828311204910278,1.0,1.0,0.0,1.0,-2.547001361846924,2.546996116638184,5.216156750975642e-06,1.9674631357192995,0.8477498888969421,0.8477498888969421,0.0,108.013671875,100.0,52942.38671875,0.0,1412.35498046875,1.0,279.4401550292969,283.094970703125,294.74755859375,298.0878295898437,293.1499938964844,293.1499938964844,279.75,37116.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215189218521118,1.0,0.0,0.0,3.4552855491638184,3.455307960510254,7.966383464008686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.19921875,0.0,1335.0467529296875,1895.4371337890625,0.0,3603.169189453125,0.8628007769584656,1.0,0.0,3.0,1.0,0.0
12397800,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.48590087890625,0.8110992312431335,0.2749918103218078,0.2491607964038849,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4870910644531,0.9511479139328004,0.440678209066391,0.4806567430496216,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4859313964844,0.8158599734306335,0.2802594006061554,0.1973456889390945,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.48614501953125,0.8319264054298401,0.2985345721244812,0.2844023108482361,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4849548339844,0.7467513680458069,0.2142106890678405,0.9727349877357484,284.4867553710937,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.059326171875,284.4916076660156,1.0,0.4828311204910278,1.0,1.0,0.0,1.0,-2.547001361846924,2.546996116638184,5.216156750975642e-06,1.9674631357192995,0.8477498888969421,0.8477498888969421,0.0,108.013671875,100.0,52942.38671875,0.0,1412.35498046875,1.0,279.4401550292969,283.094970703125,294.74755859375,298.0878295898437,293.1499938964844,293.1499938964844,279.75,37116.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215189218521118,1.0,0.0,0.0,3.4552855491638184,3.455307960510254,7.966383464008686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.19921875,0.0,1335.0467529296875,1895.4371337890625,0.0,3603.169189453125,0.8628007769584656,1.0,0.0,3.0,1.0,0.0
12397860,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73809814453125,0.8204171061515808,0.2757388055324554,0.2495795339345932,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391967773437,0.9641932845115662,0.4430814683437347,0.4827611446380615,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381591796875,0.8256092071533203,0.2815913558006286,0.1980858296155929,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.8418065309524536,0.2998644411563873,0.2854058146476745,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372436523437,0.7554865479469299,0.2149249166250229,0.9747269153594972,284.7388916015625,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.0845947265625,284.74334716796875,1.0,0.4807107150554657,1.0,1.0,0.0,1.0,-2.5541892051696777,2.554183959960937,5.245394277153537e-06,1.972894191741944,0.8468831777572632,0.8468831777572632,0.0,103.95594024658205,88.0,51976.0390625,0.0,1404.0426025390625,1.0,279.7397766113281,283.3566589355469,294.78485107421875,298.0630187988281,293.1499938964844,293.1499938964844,280.04998779296875,36686.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128462672233582,1.0,0.0,0.0,3.428326368331909,3.4283483028411865,7.842555760362302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.03662109375,0.0,1305.0682373046875,1895.4371337890625,0.0,3522.99951171875,0.8564935922622681,1.0,0.0,3.0,1.0,0.0
12397920,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73809814453125,0.8204171061515808,0.2757388055324554,0.2495795339345932,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391967773437,0.9641932845115662,0.4430814683437347,0.4827611446380615,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381591796875,0.8256092071533203,0.2815913558006286,0.1980858296155929,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.8418065309524536,0.2998644411563873,0.2854058146476745,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372436523437,0.7554865479469299,0.2149249166250229,0.9747269153594972,284.7388916015625,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.0845947265625,284.74334716796875,1.0,0.4807107150554657,1.0,1.0,0.0,1.0,-2.5541892051696777,2.554183959960937,5.245394277153537e-06,1.972894191741944,0.8468831777572632,0.8468831777572632,0.0,103.95594024658205,88.0,51976.0390625,0.0,1404.0426025390625,1.0,279.7397766113281,283.3566589355469,294.78485107421875,298.0630187988281,293.1499938964844,293.1499938964844,280.04998779296875,36686.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128462672233582,1.0,0.0,0.0,3.428326368331909,3.4283483028411865,7.842555760362302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.03662109375,0.0,1305.0682373046875,1895.4371337890625,0.0,3522.99951171875,0.8564935922622681,1.0,0.0,3.0,1.0,0.0
12397980,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8389399647712708,0.2768500745296478,0.2501948177814483,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.986769437789917,0.4461450278759002,0.4855639040470123,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8448246121406555,0.283232033252716,0.1989447176456451,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8619692325592041,0.3014881312847137,0.2865554690361023,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.7737630605697632,0.2159372419118881,0.97746479511261,284.9804992675781,284.95001220703125,296.83551025390625,291.8539428710937,296.8339233398437,297.1098937988281,284.9844970703125,1.0,0.4764892160892486,1.0,1.0,0.0,1.0,-2.5635578632354736,2.5635526180267334,5.283731297822669e-06,1.98002564907074,0.8491645455360413,0.8491645455360413,0.0,96.41973114013672,76.0,51094.70703125,0.0,1383.306640625,1.0,280.0395812988281,283.6066589355469,294.82354736328125,298.0455017089844,293.1499938964844,293.1499938964844,280.3500061035156,36249.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045191407203674,1.0,0.0,0.0,3.41785216331482,3.4178738594055176,7.794707244102028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.38232421875,0.0,1291.6558837890625,1895.4371337890625,0.0,3445.672119140625,0.8538259863853455,1.0,0.0,3.0,1.0,0.0
12398040,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8389399647712708,0.2768500745296478,0.2501948177814483,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.986769437789917,0.4461450278759002,0.4855639040470123,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8448246121406555,0.283232033252716,0.1989447176456451,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8619692325592041,0.3014881312847137,0.2865554690361023,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.7737630605697632,0.2159372419118881,0.97746479511261,284.9804992675781,284.95001220703125,296.83551025390625,291.8539428710937,296.8339233398437,297.1098937988281,284.9844970703125,1.0,0.4764892160892486,1.0,1.0,0.0,1.0,-2.5635578632354736,2.5635526180267334,5.283731297822669e-06,1.98002564907074,0.8491645455360413,0.8491645455360413,0.0,96.41973114013672,76.0,51094.70703125,0.0,1383.306640625,1.0,280.0395812988281,283.6066589355469,294.82354736328125,298.0455017089844,293.1499938964844,293.1499938964844,280.3500061035156,36249.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045191407203674,1.0,0.0,0.0,3.41785216331482,3.4178738594055176,7.794707244102028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.38232421875,0.0,1291.6558837890625,1895.4371337890625,0.0,3445.672119140625,0.8538259863853455,1.0,0.0,3.0,1.0,0.0
12398100,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13397216796875,0.851772665977478,0.277503103017807,0.2505564391613006,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372985839844,0.9990000128746032,0.4478034079074859,0.486738920211792,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341857910156,0.8581732511520386,0.284136950969696,0.1994068324565887,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347045898437,0.8760400414466858,0.3023816049098968,0.2871725559234619,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313781738281,0.7864680886268616,0.2165224552154541,0.9790480732917786,285.1363830566406,284.95001220703125,296.871337890625,291.8722839355469,296.8697814941406,297.1224670410156,285.149169921875,1.0,0.4738844931125641,1.0,1.0,0.0,1.0,-2.568430185317993,2.568424701690674,5.303909802023554e-06,1.9838272333145144,0.8519054055213928,0.8519054055213928,0.0,91.91854858398438,76.0,50240.66015625,0.0,1369.904052734375,1.0,280.2920227050781,283.7818298339844,294.8226318359375,297.9423828125,293.1499938964844,293.1499938964844,280.3500061035156,36025.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986077308654785,1.0,0.0,0.0,3.4183804988861084,3.4184024333953857,7.797118541930104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.49365234375,0.0,1290.60498046875,1895.4371337890625,0.0,3390.602783203125,0.8538035750389099,1.0,0.0,3.0,1.0,0.0
12398160,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.8609224557876587,0.278210699558258,0.2510961592197418,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007141113281,0.9990000128746032,0.4501984715461731,0.4738482534885406,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.8677476644515991,0.2850899994373321,0.1999934464693069,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.20037841796875,0.8860161900520325,0.30331951379776,0.2879511415958404,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999206542969,0.7953819632530212,0.217142254114151,0.9813093543052672,285.2005920410156,284.95001220703125,296.9071350097656,291.8905029296875,296.90557861328125,297.1374816894531,285.2020568847656,1.0,0.4704152345657348,1.0,1.0,0.0,1.0,-2.560148239135742,2.560142993927002,5.269853318168316e-06,1.9774757623672483,0.8542836904525757,0.8542836904525757,0.0,88.78038787841797,64.0,50118.82421875,0.0,1345.4705810546875,1.0,280.33966064453125,283.8358459472656,294.8618469238281,298.0295715332031,293.1499938964844,293.1499938964844,280.6499938964844,35834.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965896964073181,1.0,0.0,0.0,3.4232542514801025,3.42327618598938,7.819367624506413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.71630859375,0.0,1294.0679931640625,1895.4371337890625,0.0,3371.77490234375,0.8546838164329529,1.0,0.0,3.0,1.0,0.0
12398220,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3794860839844,0.8836318850517273,0.2795650660991668,0.2520807087421417,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3797302246094,0.9990000128746032,0.4585722982883453,0.4402833878993988,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3795166015625,0.8913686871528625,0.2869697511196136,0.2011187821626663,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3795471191406,0.9106020331382751,0.3051744997501373,0.2894504964351654,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3792724609375,0.8164145350456238,0.2184048593044281,0.9857204556465148,285.3796691894531,284.95001220703125,296.9786376953125,291.9266052246094,296.97705078125,297.1842041015625,285.3803405761719,1.0,0.4617125988006592,1.0,1.0,0.0,1.0,-2.534560441970825,2.534555196762085,5.16517957294127e-06,1.9577749967575075,0.8614774942398071,0.8614774942398071,0.0,81.71798706054688,52.0,48902.02734375,0.0,1282.673583984375,1.0,280.6396789550781,284.03375244140625,294.8935241699219,297.9913330078125,293.1499938964844,293.1499938964844,280.95001220703125,35487.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877853751182556,1.0,0.0,0.0,3.441814422607422,3.441836357116699,7.904386620793957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.125,0.0,1310.037109375,1895.4371337890625,0.0,3289.49072265625,0.858521580696106,1.0,0.0,3.0,1.0,0.0
12398280,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3794860839844,0.8836318850517273,0.2795650660991668,0.2520807087421417,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3797302246094,0.9990000128746032,0.4585722982883453,0.4402833878993988,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3795166015625,0.8913686871528625,0.2869697511196136,0.2011187821626663,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3795471191406,0.9106020331382751,0.3051744997501373,0.2894504964351654,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3792724609375,0.8164145350456238,0.2184048593044281,0.9857204556465148,285.3796691894531,284.95001220703125,296.9786376953125,291.9266052246094,296.97705078125,297.1842041015625,285.3803405761719,1.0,0.4617125988006592,1.0,1.0,0.0,1.0,-2.534560441970825,2.534555196762085,5.16517957294127e-06,1.9577749967575075,0.8614774942398071,0.8614774942398071,0.0,81.71798706054688,52.0,48902.02734375,0.0,1282.673583984375,1.0,280.6396789550781,284.03375244140625,294.8935241699219,297.9913330078125,293.1499938964844,293.1499938964844,280.95001220703125,35487.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877853751182556,1.0,0.0,0.0,3.441814422607422,3.441836357116699,7.904386620793957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.125,0.0,1310.037109375,1895.4371337890625,0.0,3289.49072265625,0.858521580696106,1.0,0.0,3.0,1.0,0.0
