time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12398340,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.54296875,0.9159902930259703,0.2809441685676574,0.2530460953712463,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54302978515625,0.9990000128746032,0.4708428382873535,0.39903324842453,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54296875,0.9256879091262816,0.2888941764831543,0.2022461295127868,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429992675781,0.9475151896476746,0.3070681393146515,0.2909495234489441,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5428466796875,0.8431920409202576,0.2197879999876022,0.9904500246047974,285.54302978515625,284.95001220703125,297.04998779296875,291.9621887207031,297.04840087890625,297.24884033203125,285.5429382324219,1.0,0.4511343538761139,1.0,1.0,0.0,1.0,-2.501466989517212,2.501461982727051,5.030981810705271e-06,1.9320884943008425,0.870741069316864,0.870741069316864,0.0,73.61161041259766,55.0,47629.2265625,0.0,1207.4930419921875,1.0,280.93994140625,284.2182006835937,294.9233703613281,297.9447937011719,293.1499938964844,293.1499938964844,281.25,35188.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776808381080627,1.0,0.0,0.0,3.4716358184814453,3.471658229827881,8.041955084081565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.60595703125,0.0,1337.8641357421875,1895.4371337890625,0.0,3194.8427734375,0.8649125099182129,1.0,0.0,3.0,1.0,0.0
12398400,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.54296875,0.9159902930259703,0.2809441685676574,0.2530460953712463,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54302978515625,0.9990000128746032,0.4708428382873535,0.39903324842453,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54296875,0.9256879091262816,0.2888941764831543,0.2022461295127868,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429992675781,0.9475151896476746,0.3070681393146515,0.2909495234489441,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5428466796875,0.8431920409202576,0.2197879999876022,0.9904500246047974,285.54302978515625,284.95001220703125,297.04998779296875,291.9621887207031,297.04840087890625,297.24884033203125,285.5429382324219,1.0,0.4511343538761139,1.0,1.0,0.0,1.0,-2.501466989517212,2.501461982727051,5.030981810705271e-06,1.9320884943008425,0.870741069316864,0.870741069316864,0.0,73.61161041259766,55.0,47629.2265625,0.0,1207.4930419921875,1.0,280.93994140625,284.2182006835937,294.9233703613281,297.9447937011719,293.1499938964844,293.1499938964844,281.25,35188.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776808381080627,1.0,0.0,0.0,3.4716358184814453,3.471658229827881,8.041955084081565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.60595703125,0.0,1337.8641357421875,1895.4371337890625,0.0,3194.8427734375,0.8649125099182129,1.0,0.0,3.0,1.0,0.0
12398460,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7049255371094,0.9373046159744264,0.2803823053836822,0.25274857878685,297.4888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7050170898437,0.9990000128746032,0.4824985265731811,0.3756029009819031,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7049255371094,0.9476689696311952,0.2888033390045166,0.20236437022686,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7049560546875,0.9680653214454652,0.3068859577178955,0.2910454273223877,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.70477294921875,0.8593244552612305,0.219077318906784,0.9886320233345032,285.7050476074219,284.95001220703125,297.1206970214844,291.9964294433594,297.1191101074219,297.3002014160156,285.7054138183594,1.0,0.4444248378276825,1.0,1.0,0.0,1.0,-2.4746899604797363,2.4746851921081543,4.923270807921654e-06,1.9110723733901973,0.882133424282074,0.882133424282074,0.0,69.0477294921875,73.0,46450.26171875,0.0,1156.4481201171875,1.0,281.24029541015625,284.4010314941406,294.9546813964844,297.90106201171875,293.1499938964844,293.1499938964844,281.54998779296875,34926.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668723106384277,1.0,0.0,0.0,3.511192321777344,3.5112149715423584,8.226261911659094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.67431640625,0.0,1376.4283447265625,1895.4371337890625,0.0,3093.469970703125,0.8735212087631226,1.0,0.0,3.0,1.0,0.0
12398520,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7049255371094,0.9373046159744264,0.2803823053836822,0.25274857878685,297.4888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7050170898437,0.9990000128746032,0.4824985265731811,0.3756029009819031,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7049255371094,0.9476689696311952,0.2888033390045166,0.20236437022686,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7049560546875,0.9680653214454652,0.3068859577178955,0.2910454273223877,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.70477294921875,0.8593244552612305,0.219077318906784,0.9886320233345032,285.7050476074219,284.95001220703125,297.1206970214844,291.9964294433594,297.1191101074219,297.3002014160156,285.7054138183594,1.0,0.4444248378276825,1.0,1.0,0.0,1.0,-2.4746899604797363,2.4746851921081543,4.923270807921654e-06,1.9110723733901973,0.882133424282074,0.882133424282074,0.0,69.0477294921875,73.0,46450.26171875,0.0,1156.4481201171875,1.0,281.24029541015625,284.4010314941406,294.9546813964844,297.90106201171875,293.1499938964844,293.1499938964844,281.54998779296875,34926.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668723106384277,1.0,0.0,0.0,3.511192321777344,3.5112149715423584,8.226261911659094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.67431640625,0.0,1376.4283447265625,1895.4371337890625,0.0,3093.469970703125,0.8735212087631226,1.0,0.0,3.0,1.0,0.0
12398580,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8936767578125,0.935275673866272,0.2810811698436737,0.2531438767910003,297.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8940124511719,0.9990000128746032,0.4927893579006195,0.3783080875873565,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89373779296875,0.9461647868156432,0.2899067103862762,0.2029569000005722,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938293457031,0.9664857983589172,0.3078224658966064,0.2917037904262543,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.8574514389038086,0.2194175869226455,0.9891564846038818,285.8940734863281,284.95001220703125,297.19012451171875,292.0285949707031,297.1885681152344,297.34576416015625,285.8965759277344,1.0,0.4462692439556122,1.0,1.0,0.0,1.0,-2.48008680343628,2.480081796646118,4.943808562529739e-06,1.91474997997284,0.8961917161941528,0.8961917161941528,0.0,69.61585998535156,91.0,45663.53515625,0.0,1165.1845703125,1.0,281.54071044921875,284.6033935546875,294.99053955078125,297.8782958984375,293.1499938964844,293.1499938964844,281.8500061035156,34675.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566574454307556,1.0,0.0,0.0,3.5599257946014404,3.5599489212036133,8.456199225292949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.87060546875,0.0,1425.580322265625,1895.4371337890625,0.0,2997.660400390625,0.88421630859375,1.0,0.0,3.0,1.0,0.0
12398640,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8936767578125,0.935275673866272,0.2810811698436737,0.2531438767910003,297.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8940124511719,0.9990000128746032,0.4927893579006195,0.3783080875873565,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89373779296875,0.9461647868156432,0.2899067103862762,0.2029569000005722,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938293457031,0.9664857983589172,0.3078224658966064,0.2917037904262543,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.8574514389038086,0.2194175869226455,0.9891564846038818,285.8940734863281,284.95001220703125,297.19012451171875,292.0285949707031,297.1885681152344,297.34576416015625,285.8965759277344,1.0,0.4462692439556122,1.0,1.0,0.0,1.0,-2.48008680343628,2.480081796646118,4.943808562529739e-06,1.91474997997284,0.8961917161941528,0.8961917161941528,0.0,69.61585998535156,91.0,45663.53515625,0.0,1165.1845703125,1.0,281.54071044921875,284.6033935546875,294.99053955078125,297.8782958984375,293.1499938964844,293.1499938964844,281.8500061035156,34675.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566574454307556,1.0,0.0,0.0,3.5599257946014404,3.5599489212036133,8.456199225292949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.87060546875,0.0,1425.580322265625,1895.4371337890625,0.0,2997.660400390625,0.88421630859375,1.0,0.0,3.0,1.0,0.0
12398700,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0396728515625,0.9274277687072754,0.2817097902297973,0.2536603212356567,297.5621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414123535156,0.9990000128746032,0.4967305958271026,0.3873863220214844,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0399169921875,0.9386504292488098,0.2907485365867615,0.2035072743892669,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404052734375,0.9594131112098694,0.30856853723526,0.2923635840415954,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0372009277344,0.8513532876968384,0.2198403477668762,0.990917980670929,286.04168701171875,284.95001220703125,297.2243347167969,292.0438842773437,297.2228088378906,297.3598022460937,286.05438232421875,1.0,0.4497295916080475,1.0,1.0,0.0,1.0,-2.493750810623169,2.493745803833008,4.998200893169269e-06,1.9251959323883057,0.9048786163330078,0.9048786163330078,0.0,71.46548461914062,91.0,44944.19140625,0.0,1189.1729736328125,1.0,281.7965393066406,284.7705383300781,294.9883728027344,297.7805480957031,293.1499938964844,293.1499938964844,281.8500061035156,34542.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850236713886261,1.0,0.0,0.0,3.5875349044799805,3.5875582695007324,8.587872457610501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.0810546875,0.0,1454.0556640625,1895.4371337890625,0.0,2937.48779296875,0.8903264403343201,1.0,0.0,3.0,1.0,0.0
12398760,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120300292969,0.9167168736457824,0.2825343608856201,0.2544211149215698,297.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1125183105469,0.9990000128746032,0.4998684227466583,0.4003704190254211,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.9280254244804382,0.2917855381965637,0.2042413353919983,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122131347656,0.9491219520568848,0.309499979019165,0.2932595312595367,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11138916015625,0.8431501388549805,0.2204108387231826,0.9936137795448304,286.112548828125,284.95001220703125,297.2581787109375,292.0587158203125,297.2566833496094,297.36798095703125,286.1160583496094,1.0,0.454616367816925,1.0,1.0,0.0,1.0,-2.5134177207946777,2.513412475585937,5.077189598523546e-06,1.9403166770935056,0.9133889079093932,0.9133889079093932,0.0,74.18106842041016,109.0,45219.703125,0.0,1224.359375,1.0,281.84130859375,284.8248596191406,295.0322265625,297.885986328125,293.1499938964844,293.1499938964844,281.54998779296875,34429.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487947583198547,1.0,0.0,0.0,3.617788076400757,3.617811679840088,8.733323966225726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.37353515625,0.0,1485.9781494140625,1895.4371337890625,0.0,2923.983642578125,0.8969873189926147,1.0,0.0,3.0,1.0,0.0
12398820,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.888511061668396,0.2829731404781341,0.255431979894638,297.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.9990000128746032,0.5021641254425049,0.4390127062797546,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8988248705863953,0.2929414510726928,0.2054611444473266,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.917902648448944,0.3105329275131225,0.2947674691677093,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698791503906,0.8203819394111633,0.2209042757749557,0.9981143474578856,285.9698181152344,284.95001220703125,297.32470703125,292.0868225097656,297.3232727050781,297.353759765625,285.9702453613281,1.0,0.4677392244338989,1.0,1.0,0.0,1.0,-2.563680648803711,2.5636754035949707,5.2823361329501495e-06,1.979166507720948,0.925821840763092,0.925821840763092,0.0,82.4271011352539,112.0,47317.76171875,0.0,1322.3441162109375,1.0,281.5578308105469,284.63818359375,295.1519775390625,298.2013244628906,293.1499938964844,293.1499938964844,281.25,34526.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661187291145325,1.0,0.0,0.0,3.673434019088745,3.6734578609466553,9.004047569760587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.44873046875,0.0,1548.29833984375,1895.4371337890625,0.0,3086.400390625,0.9095019698143004,1.0,0.0,3.0,1.0,0.0
12398880,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.888511061668396,0.2829731404781341,0.255431979894638,297.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.9990000128746032,0.5021641254425049,0.4390127062797546,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8988248705863953,0.2929414510726928,0.2054611444473266,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.917902648448944,0.3105329275131225,0.2947674691677093,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698791503906,0.8203819394111633,0.2209042757749557,0.9981143474578856,285.9698181152344,284.95001220703125,297.32470703125,292.0868225097656,297.3232727050781,297.353759765625,285.9702453613281,1.0,0.4677392244338989,1.0,1.0,0.0,1.0,-2.563680648803711,2.5636754035949707,5.2823361329501495e-06,1.979166507720948,0.925821840763092,0.925821840763092,0.0,82.4271011352539,112.0,47317.76171875,0.0,1322.3441162109375,1.0,281.5578308105469,284.63818359375,295.1519775390625,298.2013244628906,293.1499938964844,293.1499938964844,281.25,34526.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661187291145325,1.0,0.0,0.0,3.673434019088745,3.6734578609466553,9.004047569760587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.44873046875,0.0,1548.29833984375,1895.4371337890625,0.0,3086.400390625,0.9095019698143004,1.0,0.0,3.0,1.0,0.0
12398940,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8007507324219,0.8650140166282654,0.2821688652038574,0.2551875114440918,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.800537109375,0.9990000128746032,0.5000436305999756,0.4747291803359985,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8007202148437,0.8757113218307495,0.2930393517017364,0.205878347158432,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006896972656,0.8930893540382385,0.3105544149875641,0.2952562272548675,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8009338378906,0.7995772957801819,0.2204550802707672,0.998323380947113,285.80059814453125,284.95001220703125,297.3896484375,292.1130065917969,297.3882751464844,297.3091735839844,285.800048828125,1.0,0.4782507717609405,1.0,1.0,0.0,1.0,-2.602064847946167,2.6020596027374268,5.442454494186677e-06,2.009176015853882,0.9357720017433168,0.9357720017433168,0.0,90.3529052734375,115.0,49334.8671875,0.0,1406.83740234375,1.0,281.2579345703125,284.4287109375,295.1893920898437,298.38604736328125,293.1499938964844,293.1499938964844,280.95001220703125,34715.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884627640247345,1.0,0.0,0.0,3.7218542098999023,3.72187876701355,9.242980354429164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.98828125,0.0,1604.7862548828125,1895.4371337890625,0.0,3259.93212890625,0.9204949140548706,1.0,0.0,3.0,1.0,0.0
12399000,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8007507324219,0.8650140166282654,0.2821688652038574,0.2551875114440918,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.800537109375,0.9990000128746032,0.5000436305999756,0.4747291803359985,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8007202148437,0.8757113218307495,0.2930393517017364,0.205878347158432,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006896972656,0.8930893540382385,0.3105544149875641,0.2952562272548675,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8009338378906,0.7995772957801819,0.2204550802707672,0.998323380947113,285.80059814453125,284.95001220703125,297.3896484375,292.1130065917969,297.3882751464844,297.3091735839844,285.800048828125,1.0,0.4782507717609405,1.0,1.0,0.0,1.0,-2.602064847946167,2.6020596027374268,5.442454494186677e-06,2.009176015853882,0.9357720017433168,0.9357720017433168,0.0,90.3529052734375,115.0,49334.8671875,0.0,1406.83740234375,1.0,281.2579345703125,284.4287109375,295.1893920898437,298.38604736328125,293.1499938964844,293.1499938964844,280.95001220703125,34715.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884627640247345,1.0,0.0,0.0,3.7218542098999023,3.72187876701355,9.242980354429164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.98828125,0.0,1604.7862548828125,1895.4371337890625,0.0,3259.93212890625,0.9204949140548706,1.0,0.0,3.0,1.0,0.0
12399060,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54541015625,0.8489032983779907,0.2809108793735504,0.254480242729187,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419006347656,0.9990000128746032,0.4966145157814026,0.5014165639877319,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450744628906,0.8597952723503113,0.2925458252429962,0.2058397531509399,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445556640625,0.8764445781707764,0.3099967241287231,0.2951408326625824,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.54803466796875,0.784111738204956,0.219535619020462,0.9960745573043824,285.5428771972656,284.95001220703125,297.43927001953125,292.1321716308594,297.3958740234375,297.266357421875,285.5289306640625,1.0,0.4850427508354187,0.6868690848350525,0.6868690848350525,0.3131308853626251,1.0,-2.626211881637573,1.957212924957276,0.6689989566802979,1.361708402633667,0.9400271773338318,0.9400271773338318,0.0,96.07679748535156,115.0,48964.39453125,0.0,1462.1614990234375,1.0,280.9670104980469,284.1071472167969,295.20233154296875,298.4760437011719,293.1499938964844,293.1499938964844,280.95001220703125,34947.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972032070159912,1.0,0.0,0.0,3.753018140792847,3.753042936325073,9.398415272698912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.13671875,0.0,1642.736328125,1895.4371337890625,0.0,3377.500244140625,0.927614152431488,1.0,0.0,3.0,1.0,0.0
12399120,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48162841796875,0.8447040319442749,0.2804024517536163,0.2541373670101166,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4782409667969,0.9990000128746032,0.4953219592571258,0.5085680484771729,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4812927246094,0.8556625843048096,0.2922677397727966,0.2057296186685562,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.8720981478691101,0.3097037672996521,0.2949776947498321,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.7800148129463196,0.2191586792469024,0.9949005842208862,285.4792175292969,284.95001220703125,297.4528503417969,292.13726806640625,297.3812866210937,297.2527160644531,285.4655456542969,1.0,0.4867171347141266,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.6315317153930664,1.6736602783203125,0.9578713178634644,1.0777212381362915,0.9408027529716492,0.9408027529716492,0.0,97.60713958740234,118.0,48091.25,0.0,1475.6998291015625,1.0,280.95751953125,284.0352478027344,295.1802978515625,298.4024658203125,293.1499938964844,293.1499938964844,280.6499938964844,35024.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969641327857971,1.0,0.0,0.0,3.759985208511353,3.760010004043579,9.43334100611537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.01953125,0.0,1651.4871826171875,1895.4371337890625,0.0,3375.269287109375,0.929236888885498,1.0,0.0,3.0,1.0,0.0
12399180,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.825111448764801,0.2769145965576172,0.2516787052154541,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.9958910942077636,0.4873406887054443,0.5336220860481262,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8365572690963745,0.289951741695404,0.2046090811491012,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8519907593727112,0.307347685098648,0.2934165596961975,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7608569264411926,0.216574490070343,0.9862102270126344,284.9809265136719,284.95001220703125,297.5141906738281,292.15972900390625,297.2547912597656,297.1799011230469,284.9735412597656,1.0,0.4932015240192413,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.641197919845581,0.3295024633407593,2.311695337295532,-0.2664659321308136,0.9375631213188172,0.9375631213188172,0.0,104.98960876464844,121.0,45041.0078125,0.0,1523.874267578125,1.0,280.65728759765625,283.5132751464844,295.1092834472656,298.1424255371094,293.1499938964844,293.1499938964844,280.3500061035156,35542.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895509839057922,1.0,0.0,0.0,3.779028654098511,3.779053926467896,9.52913921992149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.91162109375,0.0,1677.966796875,1895.4371337890625,0.0,3306.008056640625,0.9338382482528688,1.0,0.0,3.0,1.0,0.0
12399240,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.825111448764801,0.2769145965576172,0.2516787052154541,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.9958910942077636,0.4873406887054443,0.5336220860481262,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8365572690963745,0.289951741695404,0.2046090811491012,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8519907593727112,0.307347685098648,0.2934165596961975,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7608569264411926,0.216574490070343,0.9862102270126344,284.9809265136719,284.95001220703125,297.5141906738281,292.15972900390625,297.2547912597656,297.1799011230469,284.9735412597656,1.0,0.4932015240192413,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.641197919845581,0.3295024633407593,2.311695337295532,-0.2664659321308136,0.9375631213188172,0.9375631213188172,0.0,104.98960876464844,121.0,45041.0078125,0.0,1523.874267578125,1.0,280.65728759765625,283.5132751464844,295.1092834472656,298.1424255371094,293.1499938964844,293.1499938964844,280.3500061035156,35542.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895509839057922,1.0,0.0,0.0,3.779028654098511,3.779053926467896,9.52913921992149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.91162109375,0.0,1677.966796875,1895.4371337890625,0.0,3306.008056640625,0.9338382482528688,1.0,0.0,3.0,1.0,0.0
12399300,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.804443359375,0.8113726377487183,0.2749536037445068,0.2501493394374847,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005065917969,0.981298565864563,0.4838336408138275,0.5295728445053101,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.8234153985977173,0.2885407209396362,0.2038181275129318,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034973144531,0.8383239507675171,0.3058903515338897,0.2923161089420318,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.7479483485221863,0.2150037139654159,0.980513334274292,284.8017578125,284.95001220703125,297.54412841796875,292.1702575683594,297.2372436523437,297.1484375,284.78875732421875,1.0,0.4949775636196136,0.0,0.0,1.0,1.0,-2.6259443759918213,1.774878182914108e-05,2.625926733016968,-0.5921728014945984,0.934824764728546,0.934824764728546,0.0,110.27961730957033,121.0,45881.5859375,0.0,1528.240966796875,1.0,280.3978881835937,283.3177185058594,295.122314453125,298.20098876953125,293.1499938964844,293.1499938964844,280.3500061035156,35762.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845519423484802,1.0,0.0,0.0,3.7822651863098153,3.782290458679199,9.545467491989257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.5576171875,0.0,1683.5198974609375,1895.4371337890625,0.0,3259.223388671875,0.93470299243927,1.0,0.0,3.0,1.0,0.0
12399360,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72576904296875,0.7996485233306885,0.2731376886367798,0.2486162781715393,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247314453125,0.9683327078819276,0.4813456535339355,0.5265486240386963,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72564697265625,0.8128241300582886,0.287225991487503,0.2029960602521896,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255249023437,0.8276904821395874,0.3044938743114471,0.2911462187767029,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264709472656,0.7378672361373901,0.213465467095375,0.9744093418121338,284.7250671386719,284.95001220703125,297.5735778808594,292.18035888671875,297.2262878417969,297.12554931640625,284.7214050292969,1.0,0.4961035847663879,0.0126326121389865,0.0126326121389865,1.0,1.0,-2.611211061477661,1.5541900211246684e-05,2.6111955642700195,-0.5889086127281189,0.932502508163452,0.932502508163452,0.0,114.79127502441406,109.0,45762.48828125,0.0,1528.185791015625,1.0,280.35723876953125,283.2538757324219,295.1200256347656,298.1210021972656,293.1499938964844,293.1499938964844,280.04998779296875,35940.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779711723327637,1.0,0.0,0.0,3.7820076942443848,3.7820329666137695,9.544169188302476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.6123046875,0.0,1684.5888671875,1895.4371337890625,0.0,3197.564208984375,0.9347921013832092,1.0,0.0,3.0,1.0,0.0
12399420,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4869689941406,0.7930399775505066,0.2698742151260376,0.245672807097435,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.48602294921875,0.9618217349052428,0.4779742360115051,0.5224959254264832,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.8074113726615906,0.2849028706550598,0.2013722062110901,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867553710937,0.822407603263855,0.301914632320404,0.2887349724769592,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4876403808594,0.7320687174797058,0.2105837315320968,0.9615897536277772,284.486328125,284.95001220703125,297.6308898925781,292.1992492675781,297.2152404785156,297.0944519042969,284.4830322265625,1.0,0.4925746619701385,0.0378978364169597,0.0378978364169597,1.0,1.0,-2.5831873416900635,0.0002364704851061,2.582951068878174,-0.5824212431907654,0.9244168400764464,0.9244168400764464,0.0,115.5908432006836,97.0,46458.3203125,0.0,1493.751953125,1.0,280.0572204589844,283.0053405761719,295.177490234375,298.21728515625,293.1499938964844,293.1499938964844,279.75,36305.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762304782867432,1.0,0.0,0.0,3.77175498008728,3.771780252456665,9.492492267781928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.2568359375,0.0,1675.252685546875,1895.4371337890625,0.0,3181.24462890625,0.9327280521392822,1.0,0.0,3.0,1.0,0.0
12399480,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4869689941406,0.7930399775505066,0.2698742151260376,0.245672807097435,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.48602294921875,0.9618217349052428,0.4779742360115051,0.5224959254264832,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.8074113726615906,0.2849028706550598,0.2013722062110901,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867553710937,0.822407603263855,0.301914632320404,0.2887349724769592,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4876403808594,0.7320687174797058,0.2105837315320968,0.9615897536277772,284.486328125,284.95001220703125,297.6308898925781,292.1992492675781,297.2152404785156,297.0944519042969,284.4830322265625,1.0,0.4925746619701385,0.0378978364169597,0.0378978364169597,1.0,1.0,-2.5831873416900635,0.0002364704851061,2.582951068878174,-0.5824212431907654,0.9244168400764464,0.9244168400764464,0.0,115.5908432006836,97.0,46458.3203125,0.0,1493.751953125,1.0,280.0572204589844,283.0053405761719,295.177490234375,298.21728515625,293.1499938964844,293.1499938964844,279.75,36305.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762304782867432,1.0,0.0,0.0,3.77175498008728,3.771780252456665,9.492492267781928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.2568359375,0.0,1675.252685546875,1895.4371337890625,0.0,3181.24462890625,0.9327280521392822,1.0,0.0,3.0,1.0,0.0
12399540,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2559509277344,0.7971435189247131,0.2668530642986297,0.2427861839532852,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.25506591796875,0.9686583280563354,0.4754632413387298,0.5194559097290039,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2558288574219,0.8124570846557617,0.2828191220760345,0.1997780203819275,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2557067871094,0.8270998001098633,0.2994863986968994,0.286272257566452,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25653076171875,0.7350854277610779,0.2078986018896103,0.9486662745475768,284.2553405761719,284.95001220703125,297.6860046386719,292.21649169921875,297.2107849121094,297.07257080078125,284.2524108886719,1.0,0.4856416881084442,0.0631630644202232,0.0631630644202232,1.0,1.0,-2.556139707565308,0.0023026252165436,2.5538370609283447,-0.5743055939674377,0.9133049845695496,0.9133049845695496,0.0,110.90747833251952,85.0,47094.76171875,0.0,1437.331298828125,1.0,279.7573547363281,282.7643737792969,295.2170715332031,298.30291748046875,293.1499938964844,293.1499938964844,279.45001220703125,36674.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791971802711487,1.0,0.0,0.0,3.74782967567444,3.747854709625244,9.372446356792352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.79931640625,0.0,1649.93994140625,1895.4371337890625,0.0,3209.056396484375,0.927602469921112,1.0,0.0,3.0,1.0,0.0
12399600,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2559509277344,0.7971435189247131,0.2668530642986297,0.2427861839532852,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.25506591796875,0.9686583280563354,0.4754632413387298,0.5194559097290039,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2558288574219,0.8124570846557617,0.2828191220760345,0.1997780203819275,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2557067871094,0.8270998001098633,0.2994863986968994,0.286272257566452,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25653076171875,0.7350854277610779,0.2078986018896103,0.9486662745475768,284.2553405761719,284.95001220703125,297.6860046386719,292.21649169921875,297.2107849121094,297.07257080078125,284.2524108886719,1.0,0.4856416881084442,0.0631630644202232,0.0631630644202232,1.0,1.0,-2.556139707565308,0.0023026252165436,2.5538370609283447,-0.5743055939674377,0.9133049845695496,0.9133049845695496,0.0,110.90747833251952,85.0,47094.76171875,0.0,1437.331298828125,1.0,279.7573547363281,282.7643737792969,295.2170715332031,298.30291748046875,293.1499938964844,293.1499938964844,279.45001220703125,36674.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791971802711487,1.0,0.0,0.0,3.74782967567444,3.747854709625244,9.372446356792352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.79931640625,0.0,1649.93994140625,1895.4371337890625,0.0,3209.056396484375,0.927602469921112,1.0,0.0,3.0,1.0,0.0
12399660,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.03289794921875,0.8081777691841125,0.2639567852020263,0.2399183064699173,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0321044921875,0.9827781319618224,0.4732288718223572,0.5166902542114258,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.03277587890625,0.8239044547080994,0.2808841466903686,0.1982123851776123,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0326843261719,0.838365375995636,0.2971372604370117,0.2837793827056885,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.033447265625,0.7439802289009094,0.2053567469120025,0.9358779788017272,284.0323486328125,284.95001220703125,297.73883056640625,292.23211669921875,297.20947265625,297.055419921875,284.02978515625,1.0,0.4766600728034973,0.0681300982832908,0.0681300982832908,1.0,1.0,-2.529562473297119,0.0035364818759262,2.5260260105133057,-0.5671165585517883,0.8992762565612793,0.8992762565612793,0.0,103.24853515625,73.0,47664.88671875,0.0,1369.7689208984375,1.0,279.4576110839844,282.5318908691406,295.2394104003906,298.3658447265625,293.1499938964844,293.1499938964844,279.1499938964844,37064.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833208680152893,1.0,0.0,0.0,3.7094531059265137,3.70947790145874,9.18148828077392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.3369140625,0.0,1608.4193115234375,1895.4371337890625,0.0,3247.694091796875,0.9192658066749572,1.0,0.0,3.0,1.0,0.0
12399720,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.03289794921875,0.8081777691841125,0.2639567852020263,0.2399183064699173,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0321044921875,0.9827781319618224,0.4732288718223572,0.5166902542114258,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.03277587890625,0.8239044547080994,0.2808841466903686,0.1982123851776123,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0326843261719,0.838365375995636,0.2971372604370117,0.2837793827056885,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.033447265625,0.7439802289009094,0.2053567469120025,0.9358779788017272,284.0323486328125,284.95001220703125,297.73883056640625,292.23211669921875,297.20947265625,297.055419921875,284.02978515625,1.0,0.4766600728034973,0.0681300982832908,0.0681300982832908,1.0,1.0,-2.529562473297119,0.0035364818759262,2.5260260105133057,-0.5671165585517883,0.8992762565612793,0.8992762565612793,0.0,103.24853515625,73.0,47664.88671875,0.0,1369.7689208984375,1.0,279.4576110839844,282.5318908691406,295.2394104003906,298.3658447265625,293.1499938964844,293.1499938964844,279.1499938964844,37064.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833208680152893,1.0,0.0,0.0,3.7094531059265137,3.70947790145874,9.18148828077392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.3369140625,0.0,1608.4193115234375,1895.4371337890625,0.0,3247.694091796875,0.9192658066749572,1.0,0.0,3.0,1.0,0.0
12399780,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.819091796875,0.8239797353744507,0.2611429691314697,0.2370733469724655,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.81842041015625,0.9990000128746032,0.4710867702960968,0.5128375291824341,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8190002441406,0.8407383561134338,0.2790592014789581,0.1966836005449295,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.81890869140625,0.855628490447998,0.2948339581489563,0.2812750935554504,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.819580078125,0.7582294344902039,0.2029213309288025,0.923314929008484,283.8186340332031,284.95001220703125,297.7892150878906,292.24615478515625,297.21002197265625,297.0413818359375,283.8163146972656,1.0,0.4663844108581543,0.073097139596939,0.073097139596939,1.0,1.0,-2.5025393962860107,0.0050566708669066,2.4974827766418457,-0.5594567060470581,0.8824639916419983,0.8824639916419983,0.0,94.03606414794922,61.0,48155.4765625,0.0,1296.15380859375,1.0,279.157958984375,282.3095092773437,295.2532958984375,298.41387939453125,293.1499938964844,293.1499938964844,279.45001220703125,37487.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872509598731995,1.0,0.0,0.0,3.655315160751343,3.655339479446411,8.915443459045491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.60400390625,0.0,1550.23779296875,1895.4371337890625,0.0,3284.48974609375,0.9074559211730956,1.0,0.0,3.0,1.0,0.0
12399840,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.819091796875,0.8239797353744507,0.2611429691314697,0.2370733469724655,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.81842041015625,0.9990000128746032,0.4710867702960968,0.5128375291824341,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8190002441406,0.8407383561134338,0.2790592014789581,0.1966836005449295,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.81890869140625,0.855628490447998,0.2948339581489563,0.2812750935554504,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.819580078125,0.7582294344902039,0.2029213309288025,0.923314929008484,283.8186340332031,284.95001220703125,297.7892150878906,292.24615478515625,297.21002197265625,297.0413818359375,283.8163146972656,1.0,0.4663844108581543,0.073097139596939,0.073097139596939,1.0,1.0,-2.5025393962860107,0.0050566708669066,2.4974827766418457,-0.5594567060470581,0.8824639916419983,0.8824639916419983,0.0,94.03606414794922,61.0,48155.4765625,0.0,1296.15380859375,1.0,279.157958984375,282.3095092773437,295.2532958984375,298.41387939453125,293.1499938964844,293.1499938964844,279.45001220703125,37487.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872509598731995,1.0,0.0,0.0,3.655315160751343,3.655339479446411,8.915443459045491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.60400390625,0.0,1550.23779296875,1895.4371337890625,0.0,3284.48974609375,0.9074559211730956,1.0,0.0,3.0,1.0,0.0
12399900,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9313659667969,0.8299161195755005,0.2601705193519592,0.2358557134866714,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9343566894531,0.9990000128746032,0.4713460803031921,0.4993141591548919,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.93182373046875,0.8474746942520142,0.2785252630710602,0.1960668861865997,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93218994140625,0.8625146746635437,0.2940042614936828,0.2801883220672607,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.92926025390625,0.7637982964515686,0.2019459158182144,0.9177365899086,283.93341064453125,284.95001220703125,297.8134460449219,292.25262451171875,297.215087890625,297.04058837890625,283.9432678222656,1.0,0.4603683352470398,0.0755806565284729,0.0755806565284729,1.0,1.0,-2.477832078933716,0.0059536998160183,2.471878290176392,-0.5530139803886414,0.8767641186714172,0.8767641186714172,0.0,90.30529022216795,61.0,46705.125,0.0,1250.3204345703125,1.0,279.4010925292969,282.4607849121094,295.188720703125,298.1659545898437,293.1499938964844,293.1499938964844,279.45001220703125,37516.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87712162733078,1.0,0.0,0.0,3.626084804534912,3.626108884811402,8.773425861363648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.18359375,0.0,1517.9959716796875,1895.4371337890625,0.0,3189.599853515625,0.9010230898857116,1.0,0.0,3.0,1.0,0.0
12399960,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.97686767578125,0.8379482626914978,0.2596736252307892,0.2351168245077133,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.97705078125,0.9990000128746032,0.4732909500598907,0.4826180338859558,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9768981933594,0.8564466834068298,0.2784350216388702,0.195780336856842,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9769287109375,0.8716486692428589,0.293574720621109,0.2794979512691498,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9767150878906,0.7713610529899597,0.2012879848480224,0.9135684967041016,283.9770202636719,284.95001220703125,297.8370361328125,292.2587280273437,297.2268371582031,297.0489196777344,283.97723388671875,1.0,0.4539745450019836,0.078026108443737,0.078026108443737,1.0,1.0,-2.453347682952881,0.0069609177298843,2.446386814117432,-0.546407163143158,0.8707711100578308,0.8707711100578308,0.0,86.21036529541016,49.0,46109.66796875,0.0,1203.8614501953125,1.0,279.4419250488281,282.5028991699219,295.1905822753906,298.162109375,293.1499938964844,293.1499938964844,279.75,37515.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696942329406738,1.0,0.0,0.0,3.598028421401977,3.598052263259888,8.638185136078391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.78662109375,0.0,1487.2889404296875,1895.4371337890625,0.0,3119.942138671875,0.8947443962097168,1.0,0.0,3.0,1.0,0.0
12400020,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1491394042969,0.860996663570404,0.259397029876709,0.2343804687261581,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1493225097656,0.9990000128746032,0.4816760122776031,0.4421883225440979,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.149169921875,0.8819180130958557,0.2790178954601288,0.1957937777042389,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1492004394531,0.8973309993743896,0.2934162020683288,0.2788369953632355,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1489562988281,0.7931129336357117,0.2006048709154129,0.9081538915634156,284.1492919921875,284.95001220703125,297.8822326660156,292.2698669433594,297.2731018066406,297.0951538085937,284.1495666503906,1.0,0.4402453899383545,0.0829170122742652,0.0829170122742652,1.0,1.0,-2.402945280075073,0.0093731610104441,2.3935720920562744,-0.5327440500259399,0.8615151643753052,0.8615151643753052,0.0,77.06035614013672,37.0,43996.73046875,0.0,1107.968994140625,1.0,279.7410583496094,282.70562744140625,295.1868896484375,298.01422119140625,293.1499938964844,293.1499938964844,280.04998779296875,37406.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500953316688538,1.0,0.0,0.0,3.5447375774383545,3.5447609424591064,8.38419680349034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.82275390625,0.0,1429.4031982421875,1895.4371337890625,0.0,2936.163818359375,0.8828259110450745,1.0,0.0,3.0,1.0,0.0
12400080,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1491394042969,0.860996663570404,0.259397029876709,0.2343804687261581,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1493225097656,0.9990000128746032,0.4816760122776031,0.4421883225440979,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.149169921875,0.8819180130958557,0.2790178954601288,0.1957937777042389,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1492004394531,0.8973309993743896,0.2934162020683288,0.2788369953632355,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1489562988281,0.7931129336357117,0.2006048709154129,0.9081538915634156,284.1492919921875,284.95001220703125,297.8822326660156,292.2698669433594,297.2731018066406,297.0951538085937,284.1495666503906,1.0,0.4402453899383545,0.0829170122742652,0.0829170122742652,1.0,1.0,-2.402945280075073,0.0093731610104441,2.3935720920562744,-0.5327440500259399,0.8615151643753052,0.8615151643753052,0.0,77.06035614013672,37.0,43996.73046875,0.0,1107.968994140625,1.0,279.7410583496094,282.70562744140625,295.1868896484375,298.01422119140625,293.1499938964844,293.1499938964844,280.04998779296875,37406.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500953316688538,1.0,0.0,0.0,3.5447375774383545,3.5447609424591064,8.38419680349034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.82275390625,0.0,1429.4031982421875,1895.4371337890625,0.0,2936.163818359375,0.8828259110450745,1.0,0.0,3.0,1.0,0.0
12400140,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.32342529296875,0.8950937986373901,0.2596761584281921,0.2342227846384048,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3236389160156,0.9990000128746032,0.4947654902935028,0.3939938545227051,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.323486328125,0.9195886254310608,0.2802561223506927,0.1963211148977279,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3235168457031,0.936820387840271,0.2938601076602936,0.2788143157958984,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3231811523437,0.8232520222663879,0.2005809396505355,0.905835211277008,284.3236389160156,284.95001220703125,297.9246520996094,292.2796325683594,297.3447265625,297.175048828125,284.3241882324219,1.0,0.4254524409770965,0.0878079086542129,0.0878079086542129,1.0,1.0,-2.350233554840088,0.0123688820749521,2.337864637374878,-0.5179926156997681,0.8545807600021362,0.8545807600021362,0.0,67.2884292602539,40.0,42023.03515625,0.0,1010.8057250976562,1.0,280.04058837890625,282.9093322753906,295.1977844238281,297.89849853515625,293.1499938964844,293.1499938964844,280.3500061035156,37217.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310875296592712,1.0,0.0,0.0,3.49831223487854,3.498335123062134,8.166020393218787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.9697265625,0.0,1379.59521484375,1895.4371337890625,0.0,2758.57177734375,0.8723859190940857,1.0,0.0,3.0,1.0,0.0
