time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12400200,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.32342529296875,0.8950937986373901,0.2596761584281921,0.2342227846384048,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3236389160156,0.9990000128746032,0.4947654902935028,0.3939938545227051,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.323486328125,0.9195886254310608,0.2802561223506927,0.1963211148977279,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3235168457031,0.936820387840271,0.2938601076602936,0.2788143157958984,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3231811523437,0.8232520222663879,0.2005809396505355,0.905835211277008,284.3236389160156,284.95001220703125,297.9246520996094,292.2796325683594,297.3447265625,297.175048828125,284.3241882324219,1.0,0.4254524409770965,0.0878079086542129,0.0878079086542129,1.0,1.0,-2.350233554840088,0.0123688820749521,2.337864637374878,-0.5179926156997681,0.8545807600021362,0.8545807600021362,0.0,67.2884292602539,40.0,42023.03515625,0.0,1010.8057250976562,1.0,280.04058837890625,282.9093322753906,295.1977844238281,297.89849853515625,293.1499938964844,293.1499938964844,280.3500061035156,37217.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310875296592712,1.0,0.0,0.0,3.49831223487854,3.498335123062134,8.166020393218787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.9697265625,0.0,1379.59521484375,1895.4371337890625,0.0,2758.57177734375,0.8723859190940857,1.0,0.0,3.0,1.0,0.0
12400260,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51641845703125,0.9290388226509094,0.2603601515293121,0.2345319092273712,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5167541503906,0.9990000128746032,0.510473370552063,0.3565821349620819,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5165405273437,0.9568581581115724,0.2819772362709045,0.1972722709178924,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5166015625,0.9714947938919068,0.2947448492050171,0.2793227434158325,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5158996582031,0.8496915102005005,0.2011344879865646,0.906612515449524,284.5168151855469,284.95001220703125,297.96417236328125,292.2881164550781,297.4277648925781,297.27056884765625,284.51910400390625,1.0,0.4155739545822143,0.0926093459129333,0.0926093459129333,1.0,1.0,-2.31419038772583,0.016162822023034,2.298027515411377,-0.5064379572868347,0.8503093123435974,0.8503093123435974,0.0,60.513771057128906,60.0,40435.94921875,0.0,946.3145141601562,1.0,280.3401794433594,283.1282653808594,295.2128295898437,297.8072509765625,293.1499938964844,293.1499938964844,280.6499938964844,36953.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813360869884491,1.0,0.0,0.0,3.461472988128662,3.4614951610565186,7.994939323907602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.43115234375,0.0,1340.129150390625,1895.4371337890625,0.0,2594.17724609375,0.8640257120132446,1.0,0.0,3.0,1.0,0.0
12400320,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51641845703125,0.9290388226509094,0.2603601515293121,0.2345319092273712,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5167541503906,0.9990000128746032,0.510473370552063,0.3565821349620819,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5165405273437,0.9568581581115724,0.2819772362709045,0.1972722709178924,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5166015625,0.9714947938919068,0.2947448492050171,0.2793227434158325,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5158996582031,0.8496915102005005,0.2011344879865646,0.906612515449524,284.5168151855469,284.95001220703125,297.96417236328125,292.2881164550781,297.4277648925781,297.27056884765625,284.51910400390625,1.0,0.4155739545822143,0.0926093459129333,0.0926093459129333,1.0,1.0,-2.31419038772583,0.016162822023034,2.298027515411377,-0.5064379572868347,0.8503093123435974,0.8503093123435974,0.0,60.513771057128906,60.0,40435.94921875,0.0,946.3145141601562,1.0,280.3401794433594,283.1282653808594,295.2128295898437,297.8072509765625,293.1499938964844,293.1499938964844,280.6499938964844,36953.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813360869884491,1.0,0.0,0.0,3.461472988128662,3.4614951610565186,7.994939323907602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.43115234375,0.0,1340.129150390625,1895.4371337890625,0.0,2594.17724609375,0.8640257120132446,1.0,0.0,3.0,1.0,0.0
12400380,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7454528808594,0.9369033575057985,0.2614763975143432,0.2353930473327636,297.56707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460327148437,0.9990000128746032,0.5247567892074585,0.350200206041336,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.965246558189392,0.2841659486293793,0.1986825317144394,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7458190917969,0.9781885147094728,0.2960710823535919,0.2804258167743683,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445373535156,0.8559130430221558,0.2021968960762024,0.9106499552726746,284.7461853027344,284.95001220703125,298.000732421875,292.2953796386719,297.50152587890625,297.355224609375,284.7509765625,1.0,0.4159750640392303,0.0974107831716537,0.0974107831716537,1.0,1.0,-2.3163886070251465,0.0214217603206634,2.29496693611145,-0.5020766258239746,0.8493143916130066,0.8493143916130066,0.0,59.653507232666016,80.0,39399.875,0.0,945.1569213867188,1.0,280.6398620605469,283.373046875,295.23406982421875,297.7522888183594,293.1499938964844,293.1499938964844,280.95001220703125,36605.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798361599445343,1.0,0.0,0.0,3.43744158744812,3.437463521957397,7.884314072725829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.65771484375,0.0,1313.5596923828125,1895.4371337890625,0.0,2456.454833984375,0.8584408760070801,1.0,0.0,3.0,1.0,0.0
12400440,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7454528808594,0.9369033575057985,0.2614763975143432,0.2353930473327636,297.56707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460327148437,0.9990000128746032,0.5247567892074585,0.350200206041336,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.965246558189392,0.2841659486293793,0.1986825317144394,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7458190917969,0.9781885147094728,0.2960710823535919,0.2804258167743683,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445373535156,0.8559130430221558,0.2021968960762024,0.9106499552726746,284.7461853027344,284.95001220703125,298.000732421875,292.2953796386719,297.50152587890625,297.355224609375,284.7509765625,1.0,0.4159750640392303,0.0974107831716537,0.0974107831716537,1.0,1.0,-2.3163886070251465,0.0214217603206634,2.29496693611145,-0.5020766258239746,0.8493143916130066,0.8493143916130066,0.0,59.653507232666016,80.0,39399.875,0.0,945.1569213867188,1.0,280.6398620605469,283.373046875,295.23406982421875,297.7522888183594,293.1499938964844,293.1499938964844,280.95001220703125,36605.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798361599445343,1.0,0.0,0.0,3.43744158744812,3.437463521957397,7.884314072725829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.65771484375,0.0,1313.5596923828125,1895.4371337890625,0.0,2456.454833984375,0.8584408760070801,1.0,0.0,3.0,1.0,0.0
12400500,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.930540144443512,0.2621719539165497,0.235994279384613,297.595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9990000128746032,0.530238926410675,0.3573209643363952,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.960007905960083,0.2854142785072326,0.1995328366756439,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9728946089744568,0.2968772947788238,0.2811660468578338,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8512175679206848,0.2028499394655227,0.91356098651886,284.9102478027344,284.95001220703125,298.017822265625,292.298583984375,297.5267944335937,297.3830261230469,284.9262084960937,1.0,0.4192196428775787,0.0998115018010139,0.0998115018010139,1.0,1.0,-2.329944610595703,0.0247532278299331,2.3051912784576416,-0.5018599033355713,0.8506172895431519,0.8506172895431519,0.0,61.07678985595703,80.0,38619.62109375,0.0,964.724609375,1.0,280.8925170898437,283.5582580566406,295.2232971191406,297.64337158203125,293.1499938964844,293.1499938964844,280.95001220703125,36394.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901739478111267,1.0,0.0,0.0,3.430859088897705,3.430881261825561,7.854148407204775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.07470703125,0.0,1305.5325927734375,1895.4371337890625,0.0,2381.94873046875,0.8568621873855591,1.0,0.0,3.0,1.0,0.0
12400560,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9194403886795044,0.2630096673965454,0.2367793321609497,297.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9990000128746032,0.5345509052276611,0.3697455525398254,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9499842524528505,0.2868086397647857,0.2005248814821243,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9630140066146852,0.2978189885616302,0.2820841670036316,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8429995775222778,0.2035870999097824,0.9170942306518556,285.0018920898437,284.95001220703125,298.0341186523437,292.3014831542969,297.54400634765625,297.4006042480469,285.0075378417969,1.0,0.4241816997528076,0.1021179929375648,0.1021179929375648,1.0,1.0,-2.3503942489624023,0.0285019222646951,2.321892261505127,-0.5027415752410889,0.8519344329833984,0.8519344329833984,0.0,63.52099990844727,100.0,38754.10546875,0.0,995.8406372070312,1.0,280.9396667480469,283.6337280273437,295.26007080078125,297.7320251464844,293.1499938964844,293.1499938964844,281.25,36187.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874510884284973,1.0,0.0,0.0,3.429102897644043,3.4291248321533203,7.846109042475291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.6650390625,0.0,1302.33740234375,1895.4371337890625,0.0,2357.289794921875,0.8562699556350708,1.0,0.0,3.0,1.0,0.0
12400620,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26495361328125,0.8900507092475891,0.2648691534996032,0.2385976463556289,297.6031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660217285156,0.9990000128746032,0.5396372079849243,0.4080134928226471,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652587890625,0.9185870289802552,0.2898228466510772,0.2027334123849868,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.265380859375,0.9311078786849976,0.2999172508716583,0.2842146158218384,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26385498046875,0.8196412920951843,0.2051232308149337,0.9249678254127502,285.2658996582031,284.95001220703125,298.0643310546875,292.3065185546875,297.5549011230469,297.4061584472656,285.27166748046875,1.0,0.4383318126201629,0.1067309901118278,0.1067309901118278,1.0,1.0,-2.40720796585083,0.0377556085586547,2.369452476501465,-0.5062437653541565,0.8581447601318359,0.8581447601318359,0.0,71.29057312011719,120.0,38326.234375,0.0,1088.9842529296875,1.0,281.2396850585937,283.8973388671875,295.2832336425781,297.7269897460937,293.1499938964844,293.1499938964844,281.54998779296875,35743.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802520394325256,1.0,0.0,0.0,3.437549829483032,3.4375717639923096,7.884811452640861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.974609375,0.0,1307.5924072265625,1895.4371337890625,0.0,2292.403564453125,0.8577941656112671,1.0,0.0,3.0,1.0,0.0
12400680,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26495361328125,0.8900507092475891,0.2648691534996032,0.2385976463556289,297.6031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660217285156,0.9990000128746032,0.5396372079849243,0.4080134928226471,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652587890625,0.9185870289802552,0.2898228466510772,0.2027334123849868,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.265380859375,0.9311078786849976,0.2999172508716583,0.2842146158218384,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26385498046875,0.8196412920951843,0.2051232308149337,0.9249678254127502,285.2658996582031,284.95001220703125,298.0643310546875,292.3065185546875,297.5549011230469,297.4061584472656,285.27166748046875,1.0,0.4383318126201629,0.1067309901118278,0.1067309901118278,1.0,1.0,-2.40720796585083,0.0377556085586547,2.369452476501465,-0.5062437653541565,0.8581447601318359,0.8581447601318359,0.0,71.29057312011719,120.0,38326.234375,0.0,1088.9842529296875,1.0,281.2396850585937,283.8973388671875,295.2832336425781,297.7269897460937,293.1499938964844,293.1499938964844,281.54998779296875,35743.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802520394325256,1.0,0.0,0.0,3.437549829483032,3.4375717639923096,7.884811452640861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.974609375,0.0,1307.5924072265625,1895.4371337890625,0.0,2292.403564453125,0.8577941656112671,1.0,0.0,3.0,1.0,0.0
12400740,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8581318259239197,0.2669644057750702,0.2407533377408981,297.5555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52880859375,0.9990000128746032,0.5405895113945007,0.4588341116905212,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52783203125,0.8849755525588989,0.2931148111820221,0.2052344381809234,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5279541015625,0.8945527076721191,0.3022907674312591,0.2867340743541717,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5264892578125,0.7905884385108948,0.2066923081874847,0.933628499507904,285.52850341796875,284.95001220703125,298.0911560058594,292.3105163574219,297.5426025390625,297.382568359375,285.5339660644531,1.0,0.4567564129829407,0.1113439872860908,0.1113439872860908,1.0,1.0,-2.4793131351470947,0.0497080199420452,2.42960524559021,-0.5104239583015442,0.8678590655326843,0.8678590655326843,0.0,82.48979949951172,140.0,38010.81640625,0.0,1218.878173828125,1.0,281.53985595703125,284.1568908691406,295.2998352050781,297.7248840332031,293.1499938964844,293.1499938964844,281.8500061035156,35303.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755772471427917,1.0,0.0,0.0,3.4625821113586426,3.462604284286499,8.000064326552092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.359375,0.0,1329.54052734375,1895.4371337890625,0.0,2250.523193359375,0.863010048866272,1.0,0.0,3.0,1.0,0.0
12400800,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8581318259239197,0.2669644057750702,0.2407533377408981,297.5555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52880859375,0.9990000128746032,0.5405895113945007,0.4588341116905212,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52783203125,0.8849755525588989,0.2931148111820221,0.2052344381809234,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5279541015625,0.8945527076721191,0.3022907674312591,0.2867340743541717,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5264892578125,0.7905884385108948,0.2066923081874847,0.933628499507904,285.52850341796875,284.95001220703125,298.0911560058594,292.3105163574219,297.5426025390625,297.382568359375,285.5339660644531,1.0,0.4567564129829407,0.1113439872860908,0.1113439872860908,1.0,1.0,-2.4793131351470947,0.0497080199420452,2.42960524559021,-0.5104239583015442,0.8678590655326843,0.8678590655326843,0.0,82.48979949951172,140.0,38010.81640625,0.0,1218.878173828125,1.0,281.53985595703125,284.1568908691406,295.2998352050781,297.7248840332031,293.1499938964844,293.1499938964844,281.8500061035156,35303.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755772471427917,1.0,0.0,0.0,3.4625821113586426,3.462604284286499,8.000064326552092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.359375,0.0,1329.54052734375,1895.4371337890625,0.0,2250.523193359375,0.863010048866272,1.0,0.0,3.0,1.0,0.0
12400860,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503662109375,0.8359100818634033,0.2686478495597839,0.2425094246864318,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75262451171875,0.9990000128746032,0.5391037464141846,0.501677393913269,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508850097656,0.8615603446960449,0.2957058846950531,0.2072310745716095,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510070800781,0.8698951601982117,0.3042056858539581,0.2888004183769226,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486877441406,0.768806517124176,0.2078563123941421,0.94032084941864,285.751953125,284.95001220703125,298.1088562011719,292.3128662109375,297.5243225097656,297.35382080078125,285.7600402832031,1.0,0.4723582565784454,0.114481583237648,0.114481583237648,1.0,1.0,-2.5390989780426025,0.0598062761127948,2.479292631149292,-0.5136894583702087,0.8777165412902832,0.8777165412902832,0.0,92.76648712158205,140.0,37549.671875,0.0,1336.3173828125,1.0,281.8258972167969,284.3848571777344,295.291259765625,297.67022705078125,293.1499938964844,293.1499938964844,281.8500061035156,34977.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711393237113953,1.0,0.0,0.0,3.4913694858551025,3.491391897201538,8.133639539664728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.62158203125,0.0,1356.420654296875,1895.4371337890625,0.0,2210.96240234375,0.8691802620887756,1.0,0.0,3.0,1.0,0.0
12400920,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.8288095593452454,0.2692324817180633,0.2431696504354477,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850341796875,0.9990000128746032,0.538201630115509,0.5170136094093323,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7839660644531,0.8540797233581543,0.2966062724590301,0.2079607248306274,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840576171875,0.8619712591171265,0.3048782348632812,0.2895685136318207,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78271484375,0.7617889046669006,0.2082479745149612,0.9427393674850464,285.7846069335937,284.95001220703125,298.1145324707031,292.3135681152344,297.51678466796875,297.3424987792969,285.78955078125,1.0,0.4780135750770569,0.115564078092575,0.115564078092575,1.0,1.0,-2.560619115829468,0.0636418461799621,2.4969773292541504,-0.5146602392196655,0.8809552788734436,0.8809552788734436,0.0,96.64171600341795,158.0,37742.703125,0.0,1380.6324462890625,1.0,281.8402099609375,284.40936279296875,295.31005859375,297.72021484375,293.1499938964844,293.1499938964844,282.1499938964844,34896.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722982168197632,1.0,0.0,0.0,3.5029475688934326,3.502969980239868,8.187674893633812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.88525390625,0.0,1367.7154541015625,1895.4371337890625,0.0,2221.27392578125,0.8716808557510376,1.0,0.0,3.0,1.0,0.0
12400980,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02667236328125,0.8030112385749817,0.2716437578201294,0.2457866221666336,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279846191406,0.9990000128746032,0.5333392024040222,0.5765736103057861,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0269470214844,0.8287153840065002,0.3002350330352783,0.2108428329229354,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0270080566406,0.8351315259933472,0.3076097965240478,0.2926255762577057,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0258483886719,0.7379868030548096,0.2097884118556976,0.95209002494812,286.02752685546875,284.95001220703125,298.1343078613281,292.31573486328125,297.486083984375,297.297119140625,286.0316772460937,1.0,0.5001879930496216,0.1197841688990593,0.1197841688990593,1.0,1.0,-2.644364356994629,0.0802428126335144,2.5641214847564697,-0.5167235136032104,0.8972223997116089,0.8972223997116089,0.0,112.6605453491211,146.0,37542.93359375,0.0,1563.9345703125,1.0,282.140625,284.6584777832031,295.3168640136719,297.71588134765625,293.1499938964844,293.1499938964844,282.45001220703125,34546.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698251008987427,1.0,0.0,0.0,3.5565345287323,3.5565574169158936,8.440095484729682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.53125,0.0,1421.04833984375,1895.4371337890625,0.0,2199.285400390625,0.8833739161491394,1.0,0.0,3.0,1.0,0.0
12401040,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02667236328125,0.8030112385749817,0.2716437578201294,0.2457866221666336,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279846191406,0.9990000128746032,0.5333392024040222,0.5765736103057861,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0269470214844,0.8287153840065002,0.3002350330352783,0.2108428329229354,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0270080566406,0.8351315259933472,0.3076097965240478,0.2926255762577057,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0258483886719,0.7379868030548096,0.2097884118556976,0.95209002494812,286.02752685546875,284.95001220703125,298.1343078613281,292.31573486328125,297.486083984375,297.297119140625,286.0316772460937,1.0,0.5001879930496216,0.1197841688990593,0.1197841688990593,1.0,1.0,-2.644364356994629,0.0802428126335144,2.5641214847564697,-0.5167235136032104,0.8972223997116089,0.8972223997116089,0.0,112.6605453491211,146.0,37542.93359375,0.0,1563.9345703125,1.0,282.140625,284.6584777832031,295.3168640136719,297.71588134765625,293.1499938964844,293.1499938964844,282.45001220703125,34546.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698251008987427,1.0,0.0,0.0,3.5565345287323,3.5565574169158936,8.440095484729682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.53125,0.0,1421.04833984375,1895.4371337890625,0.0,2199.285400390625,0.8833739161491394,1.0,0.0,3.0,1.0,0.0
12401100,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1705322265625,0.7950401902198792,0.272793173789978,0.2470028102397918,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1738586425781,0.9931527376174928,0.5310640335083008,0.57999187707901,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1712341308594,0.8216467499732971,0.3019976913928985,0.212215319275856,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17138671875,0.8275965452194214,0.3089217841625213,0.2940626740455627,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1683044433594,0.7312391996383667,0.2104828506708145,0.9562025666236876,286.1727294921875,284.95001220703125,298.1428527832031,292.3165283203125,297.47344970703125,297.27789306640625,286.1806030273437,1.0,0.5068145990371704,0.1218942105770111,0.1218942105770111,1.0,1.0,-2.670480728149414,0.0886485278606414,2.58183217048645,-0.5210220813751221,0.9067904949188232,0.9067904949188232,0.0,117.99134826660156,146.0,36803.578125,0.0,1617.08203125,1.0,282.396484375,284.8282775878906,295.2933349609375,297.611083984375,293.1499938964844,293.1499938964844,282.45001220703125,34393.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766352653503418,1.0,0.0,0.0,3.587136745452881,3.5871598720550537,8.585966497776099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.11962890625,0.0,1452.5372314453125,1895.4371337890625,0.0,2168.51904296875,0.8901305794715881,1.0,0.0,3.0,1.0,0.0
12401160,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195739746094,0.7848809361457825,0.2739326357841491,0.248295709490776,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.22003173828125,0.9810239672660828,0.5305630564689636,0.5788864493370056,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2196655273437,0.8123171329498291,0.3037528097629547,0.2136437743902206,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2196960449219,0.8179354071617126,0.310222715139389,0.2955670356750488,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192687988281,0.7226600646972656,0.2111759632825851,0.9605650901794434,286.2198791503906,284.95001220703125,298.1504211425781,292.3171081542969,297.46990966796875,297.2715759277344,286.2211608886719,1.0,0.5101686716079712,0.1237553730607032,0.1237553730607032,1.0,1.0,-2.666943311691284,0.094600923359394,2.5723423957824707,-0.5066214799880981,0.9157771468162536,0.9157771468162536,0.0,124.63116455078124,134.0,36809.53125,0.0,1649.9122314453125,1.0,282.441162109375,284.8695068359375,295.3147888183594,297.6854553222656,293.1499938964844,293.1499938964844,282.1499938964844,34294.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669209837913513,1.0,0.0,0.0,3.619834899902344,3.619858503341675,8.743208468331432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.90234375,0.0,1487.213623046875,1895.4371337890625,0.0,2173.5458984375,0.8973464965820312,1.0,0.0,3.0,1.0,0.0
12401220,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0359191894531,0.7822372913360596,0.2747886478900909,0.2495837211608886,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0351257324219,0.9764859676361084,0.5304666757583618,0.5786800980567932,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357666015625,0.8107612133026123,0.306073248386383,0.2156087458133697,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357360839844,0.8156679272651672,0.3117161691188812,0.2974293231964111,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.7203280925750732,0.211832582950592,0.9651201963424684,286.035400390625,284.95001220703125,298.1627197265625,292.3177185058594,297.4645690917969,297.2611694335937,286.0330505371094,1.0,0.513124942779541,0.127477690577507,0.127477690577507,1.0,1.0,-2.6783595085144043,0.1083559319376945,2.5700035095214844,-0.4952715933322906,0.9288159012794496,0.9288159012794496,0.0,127.43275451660156,122.0,38224.0546875,0.0,1679.03955078125,1.0,282.15777587890625,284.6450500488281,295.3966369628906,297.9234924316406,293.1499938964844,293.1499938964844,281.8500061035156,34426.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873311042785645,1.0,0.0,0.0,3.679332733154297,3.679356813430786,9.032987691171002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.591796875,0.0,1554.1776123046875,1895.4371337890625,0.0,2356.204833984375,0.910750687122345,1.0,0.0,3.0,1.0,0.0
12401280,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0359191894531,0.7822372913360596,0.2747886478900909,0.2495837211608886,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0351257324219,0.9764859676361084,0.5304666757583618,0.5786800980567932,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357666015625,0.8107612133026123,0.306073248386383,0.2156087458133697,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357360839844,0.8156679272651672,0.3117161691188812,0.2974293231964111,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.7203280925750732,0.211832582950592,0.9651201963424684,286.035400390625,284.95001220703125,298.1627197265625,292.3177185058594,297.4645690917969,297.2611694335937,286.0330505371094,1.0,0.513124942779541,0.127477690577507,0.127477690577507,1.0,1.0,-2.6783595085144043,0.1083559319376945,2.5700035095214844,-0.4952715933322906,0.9288159012794496,0.9288159012794496,0.0,127.43275451660156,122.0,38224.0546875,0.0,1679.03955078125,1.0,282.15777587890625,284.6450500488281,295.3966369628906,297.9234924316406,293.1499938964844,293.1499938964844,281.8500061035156,34426.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873311042785645,1.0,0.0,0.0,3.679332733154297,3.679356813430786,9.032987691171002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.591796875,0.0,1554.1776123046875,1895.4371337890625,0.0,2356.204833984375,0.910750687122345,1.0,0.0,3.0,1.0,0.0
12401340,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81854248046875,0.785753071308136,0.2742991745471954,0.2493068128824234,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.81756591796875,0.980518102645874,0.5301714539527893,0.5783501267433167,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8183288574219,0.8156067728996277,0.3072535395622253,0.2165271490812301,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182983398437,0.8197305798530579,0.3120342791080475,0.297878086566925,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8191833496094,0.723425030708313,0.2116217017173767,0.9646225571632384,285.8179016113281,284.95001220703125,298.17108154296875,292.3176574707031,297.4543762207031,297.2456359863281,285.8150329589844,1.0,0.5114145278930664,0.1312000006437301,0.1312000006437301,1.0,1.0,-2.6787354946136475,0.1218765750527381,2.556859016418457,-0.4817290604114532,0.938666045665741,0.938666045665741,0.0,125.1897430419922,110.0,39639.078125,0.0,1669.25,1.0,281.8577880859375,284.40252685546875,295.396484375,298.0291748046875,293.1499938964844,293.1499938964844,281.54998779296875,34664.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065087795257568,1.0,0.0,0.0,3.729772329330444,3.729796886444092,9.28235010633216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.5927734375,0.0,1613.5318603515625,1895.4371337890625,0.0,2531.080322265625,0.922232747077942,1.0,0.0,3.0,1.0,0.0
12401400,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81854248046875,0.785753071308136,0.2742991745471954,0.2493068128824234,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.81756591796875,0.980518102645874,0.5301714539527893,0.5783501267433167,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8183288574219,0.8156067728996277,0.3072535395622253,0.2165271490812301,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182983398437,0.8197305798530579,0.3120342791080475,0.297878086566925,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8191833496094,0.723425030708313,0.2116217017173767,0.9646225571632384,285.8179016113281,284.95001220703125,298.17108154296875,292.3176574707031,297.4543762207031,297.2456359863281,285.8150329589844,1.0,0.5114145278930664,0.1312000006437301,0.1312000006437301,1.0,1.0,-2.6787354946136475,0.1218765750527381,2.556859016418457,-0.4817290604114532,0.938666045665741,0.938666045665741,0.0,125.1897430419922,110.0,39639.078125,0.0,1669.25,1.0,281.8577880859375,284.40252685546875,295.396484375,298.0291748046875,293.1499938964844,293.1499938964844,281.54998779296875,34664.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065087795257568,1.0,0.0,0.0,3.729772329330444,3.729796886444092,9.28235010633216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.5927734375,0.0,1613.5318603515625,1895.4371337890625,0.0,2531.080322265625,0.922232747077942,1.0,0.0,3.0,1.0,0.0
12401460,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59197998046875,0.7940410375595093,0.27314493060112,0.2481971532106399,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.9898242354393004,0.5294872522354126,0.5774793028831482,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917358398437,0.8250364065170288,0.3078488111495971,0.216871291399002,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917358398437,0.8283736109733582,0.3116727471351623,0.2974665462970733,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926513671875,0.7303975224494934,0.210856944322586,0.9607544541358948,285.5913391113281,284.95001220703125,298.1754150390625,292.3169860839844,297.44110107421875,297.2272033691406,285.5883178710937,1.0,0.5066142678260803,0.1348034888505935,0.1348034888505935,1.0,1.0,-2.6717686653137207,0.1345823854207992,2.5371861457824707,-0.4674121737480163,0.9454150795936584,0.9454150795936584,0.0,119.638427734375,98.0,40943.43359375,0.0,1633.832275390625,1.0,281.55743408203125,284.15771484375,295.3778686523437,298.0936889648437,293.1499938964844,293.1499938964844,281.25,34940.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214001655578613,1.0,0.0,0.0,3.7699129581451416,3.7699379920959473,9.483222243034106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.046875,0.0,1662.5281982421875,1895.4371337890625,0.0,2668.5458984375,0.9314371347427368,1.0,0.0,3.0,1.0,0.0
12401520,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59197998046875,0.7940410375595093,0.27314493060112,0.2481971532106399,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.9898242354393004,0.5294872522354126,0.5774793028831482,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917358398437,0.8250364065170288,0.3078488111495971,0.216871291399002,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917358398437,0.8283736109733582,0.3116727471351623,0.2974665462970733,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926513671875,0.7303975224494934,0.210856944322586,0.9607544541358948,285.5913391113281,284.95001220703125,298.1754150390625,292.3169860839844,297.44110107421875,297.2272033691406,285.5883178710937,1.0,0.5066142678260803,0.1348034888505935,0.1348034888505935,1.0,1.0,-2.6717686653137207,0.1345823854207992,2.5371861457824707,-0.4674121737480163,0.9454150795936584,0.9454150795936584,0.0,119.638427734375,98.0,40943.43359375,0.0,1633.832275390625,1.0,281.55743408203125,284.15771484375,295.3778686523437,298.0936889648437,293.1499938964844,293.1499938964844,281.25,34940.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214001655578613,1.0,0.0,0.0,3.7699129581451416,3.7699379920959473,9.483222243034106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.046875,0.0,1662.5281982421875,1895.4371337890625,0.0,2668.5458984375,0.9314371347427368,1.0,0.0,3.0,1.0,0.0
12401580,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3617248535156,0.8054519295692444,0.2716329991817474,0.2466690242290496,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605651855469,0.9990000128746032,0.5285147428512573,0.5733388662338257,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3614501953125,0.8374635577201843,0.3081157803535461,0.2169166654348373,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3614196777344,0.8400329947471619,0.3108949661254883,0.296564370393753,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3624572753906,0.7398725152015686,0.2097338885068893,0.954864740371704,285.3609924316406,284.95001220703125,298.1755676269531,292.3157653808594,297.4261779785156,297.2079772949219,285.3572998046875,1.0,0.4996049702167511,0.1384069919586181,0.1384069919586181,1.0,1.0,-2.656583786010742,0.146390900015831,2.51019287109375,-0.4519455432891845,0.9490646719932556,0.9490646719932556,0.0,112.45353698730467,86.0,42100.8671875,0.0,1580.1612548828125,1.0,281.2571716308594,283.91070556640625,295.3623046875,298.1500244140625,293.1499938964844,293.1499938964844,280.95001220703125,35227.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332834243774414,1.0,0.0,0.0,3.799384832382202,3.799410104751587,9.63207526183396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.23388671875,0.0,1699.789794921875,1895.4371337890625,0.0,2779.031982421875,0.938252568244934,1.0,0.0,3.0,1.0,0.0
12401640,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3617248535156,0.8054519295692444,0.2716329991817474,0.2466690242290496,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605651855469,0.9990000128746032,0.5285147428512573,0.5733388662338257,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3614501953125,0.8374635577201843,0.3081157803535461,0.2169166654348373,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3614196777344,0.8400329947471619,0.3108949661254883,0.296564370393753,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3624572753906,0.7398725152015686,0.2097338885068893,0.954864740371704,285.3609924316406,284.95001220703125,298.1755676269531,292.3157653808594,297.4261779785156,297.2079772949219,285.3572998046875,1.0,0.4996049702167511,0.1384069919586181,0.1384069919586181,1.0,1.0,-2.656583786010742,0.146390900015831,2.51019287109375,-0.4519455432891845,0.9490646719932556,0.9490646719932556,0.0,112.45353698730467,86.0,42100.8671875,0.0,1580.1612548828125,1.0,281.2571716308594,283.91070556640625,295.3623046875,298.1500244140625,293.1499938964844,293.1499938964844,280.95001220703125,35227.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332834243774414,1.0,0.0,0.0,3.799384832382202,3.799410104751587,9.63207526183396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.23388671875,0.0,1699.789794921875,1895.4371337890625,0.0,2779.031982421875,0.938252568244934,1.0,0.0,3.0,1.0,0.0
12401700,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937255859375,0.8101735711097717,0.2707704901695251,0.245857372879982,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893310546875,0.9990000128746032,0.5285941958427429,0.5617589950561523,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.8429417610168457,0.3081491887569427,0.2169047147035598,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925048828125,0.8450911641120911,0.3103790879249573,0.2960348427295685,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.7438939809799194,0.2090610861778259,0.9515802264213562,285.1908264160156,284.95001220703125,298.174072265625,292.3149719238281,297.4203796386719,297.2008972167969,285.1778259277344,1.0,0.4950875341892242,0.1402087360620498,0.1402087360620498,1.0,1.0,-2.6398520469665527,0.1512161046266555,2.488635778427124,-0.4433819651603699,0.949028730392456,0.949028730392456,0.0,109.17325592041016,86.0,43041.27734375,0.0,1541.4583740234375,1.0,280.9972839355469,283.7178039550781,295.37969970703125,298.2763977050781,293.1499938964844,293.1499938964844,280.95001220703125,35385.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406878113746643,1.0,0.0,0.0,3.810171604156494,3.810197114944458,9.68684503277473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.10888671875,0.0,1713.978271484375,1895.4371337890625,0.0,2848.142333984375,0.940751850605011,1.0,0.0,3.0,1.0,0.0
12401760,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116943359375,0.8151065707206726,0.2697941064834595,0.2448923289775848,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.9990000128746032,0.529331624507904,0.5491554141044617,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.111328125,0.8489192128181458,0.3080811202526092,0.2167861312627792,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.111328125,0.8506337404251099,0.3097491860389709,0.2953560948371887,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.112548828125,0.7483047246932983,0.2082997411489486,0.9477498531341552,285.11083984375,284.95001220703125,298.1714782714844,292.31402587890625,297.4161682128906,297.19610595703125,285.1065979003906,1.0,0.489981859922409,0.1419709175825119,0.1419709175825119,1.0,1.0,-2.619966745376587,0.1553837805986404,2.464583158493042,-0.434747964143753,0.949249267578125,0.949249267578125,0.0,105.66121673583984,74.0,42937.3125,0.0,1498.4351806640625,1.0,280.9569091796875,283.6502685546875,295.3486328125,298.1923217773437,293.1499938964844,293.1499938964844,280.6499938964844,35529.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428685069084167,1.0,0.0,0.0,3.8177878856658936,3.8178133964538574,9.725609970701043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.25439453125,0.0,1724.29052734375,1895.4371337890625,0.0,2868.527099609375,0.9425837993621826,1.0,0.0,3.0,1.0,0.0
12401820,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.8270912766456604,0.2677181959152221,0.2428471744060516,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.9990000128746032,0.5327430963516235,0.5197900533676147,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8638694882392883,0.3078120052814483,0.2164546698331833,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8646113872528076,0.3083102107048034,0.2938202321529388,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.7595604658126831,0.2066516280174255,0.9394112825393676,284.8529357910156,284.95001220703125,298.1629943847656,292.3118591308594,297.4144287109375,297.1961975097656,284.8483581542969,1.0,0.4783484041690826,0.1454952955245971,0.1454952955245971,1.0,1.0,-2.574570178985596,0.1623704433441162,2.4121997356414795,-0.4176037311553955,0.9459344744682312,0.9459344744682312,0.0,97.77696228027344,62.0,43562.51953125,0.0,1403.05224609375,1.0,280.6568908691406,283.3846740722656,295.3349609375,298.2198791503906,293.1499938964844,293.1499938964844,280.3500061035156,35842.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500993251800537,1.0,0.0,0.0,3.8246357440948486,3.824661493301392,9.760531156643992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.07958984375,0.0,1735.039306640625,1895.4371337890625,0.0,2936.20068359375,0.9443210959434508,1.0,0.0,3.0,1.0,0.0
12401880,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.8270912766456604,0.2677181959152221,0.2428471744060516,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.9990000128746032,0.5327430963516235,0.5197900533676147,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8638694882392883,0.3078120052814483,0.2164546698331833,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8646113872528076,0.3083102107048034,0.2938202321529388,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.7595604658126831,0.2066516280174255,0.9394112825393676,284.8529357910156,284.95001220703125,298.1629943847656,292.3118591308594,297.4144287109375,297.1961975097656,284.8483581542969,1.0,0.4783484041690826,0.1454952955245971,0.1454952955245971,1.0,1.0,-2.574570178985596,0.1623704433441162,2.4121997356414795,-0.4176037311553955,0.9459344744682312,0.9459344744682312,0.0,97.77696228027344,62.0,43562.51953125,0.0,1403.05224609375,1.0,280.6568908691406,283.3846740722656,295.3349609375,298.2198791503906,293.1499938964844,293.1499938964844,280.3500061035156,35842.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500993251800537,1.0,0.0,0.0,3.8246357440948486,3.824661493301392,9.760531156643992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.07958984375,0.0,1735.039306640625,1895.4371337890625,0.0,2936.20068359375,0.9443210959434508,1.0,0.0,3.0,1.0,0.0
12401940,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5917663574219,0.84241783618927,0.2654660940170288,0.2406136840581894,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5905456542969,0.9990000128746032,0.538433313369751,0.4856342673301697,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.59136962890625,0.883239209651947,0.3073694407939911,0.215976595878601,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59136962890625,0.882841944694519,0.3066375851631164,0.2920296192169189,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5927124023437,0.7744659185409546,0.2048698812723159,0.930279016494751,284.59088134765625,284.95001220703125,298.1499938964844,292.3092956542969,297.4224548339844,297.210205078125,284.5861511230469,1.0,0.465106338262558,0.1490196585655212,0.1490196585655212,1.0,1.0,-2.522507429122925,0.1674640476703643,2.355043411254883,-0.4008969962596893,0.9390949606895448,0.9390949606895448,0.0,89.1021499633789,50.0,44020.1484375,0.0,1299.0206298828125,1.0,280.3569030761719,283.11700439453125,295.3231201171875,298.2381896972656,293.1499938964844,293.1499938964844,280.04998779296875,36171.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554547429084778,1.0,0.0,0.0,3.8193743228912354,3.8194000720977774,9.733695378599805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.3642578125,0.0,1731.2362060546875,1895.4371337890625,0.0,2986.385009765625,0.943343460559845,1.0,0.0,3.0,1.0,0.0
12402000,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5917663574219,0.84241783618927,0.2654660940170288,0.2406136840581894,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5905456542969,0.9990000128746032,0.538433313369751,0.4856342673301697,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.59136962890625,0.883239209651947,0.3073694407939911,0.215976595878601,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59136962890625,0.882841944694519,0.3066375851631164,0.2920296192169189,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5927124023437,0.7744659185409546,0.2048698812723159,0.930279016494751,284.59088134765625,284.95001220703125,298.1499938964844,292.3092956542969,297.4224548339844,297.210205078125,284.5861511230469,1.0,0.465106338262558,0.1490196585655212,0.1490196585655212,1.0,1.0,-2.522507429122925,0.1674640476703643,2.355043411254883,-0.4008969962596893,0.9390949606895448,0.9390949606895448,0.0,89.1021499633789,50.0,44020.1484375,0.0,1299.0206298828125,1.0,280.3569030761719,283.11700439453125,295.3231201171875,298.2381896972656,293.1499938964844,293.1499938964844,280.04998779296875,36171.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554547429084778,1.0,0.0,0.0,3.8193743228912354,3.8194000720977774,9.733695378599805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.3642578125,0.0,1731.2362060546875,1895.4371337890625,0.0,2986.385009765625,0.943343460559845,1.0,0.0,3.0,1.0,0.0
