time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402060,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34930419921875,0.8744772672653198,0.2672010958194732,0.2410861551761627,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3486022949219,0.9990000128746032,0.5518054962158203,0.4341839253902435,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3489990234375,0.9217522740364076,0.3110654056072235,0.2176644057035446,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3489990234375,0.9198861718177797,0.3091240525245666,0.2931619882583618,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3499450683594,0.8064967393875122,0.2076436281204223,0.9363482594490052,284.34869384765625,284.95001220703125,298.13433837890625,292.3062438964844,297.4748229980469,297.2818603515625,284.345458984375,1.0,0.4513191878795624,0.1527123898267746,0.1527123898267746,1.0,1.0,-2.4799909591674805,0.1729029566049575,2.3070881366729736,-0.3861909806728363,0.9291201233863832,0.9291201233863832,0.0,78.14007568359375,53.0,44625.84375,0.0,1200.5750732421875,1.0,280.0569763183594,282.8666687011719,295.3154602050781,298.2616882324219,293.1499938964844,293.1499938964844,279.75,36510.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597608208656311,1.0,0.0,0.0,3.8014540672302246,3.801479578018189,9.642569693824043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.990234375,0.0,1712.26708984375,1895.4371337890625,0.0,3026.761962890625,0.9395331144332886,1.0,0.0,3.0,1.0,0.0
12402120,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34930419921875,0.8744772672653198,0.2672010958194732,0.2410861551761627,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3486022949219,0.9990000128746032,0.5518054962158203,0.4341839253902435,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3489990234375,0.9217522740364076,0.3110654056072235,0.2176644057035446,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3489990234375,0.9198861718177797,0.3091240525245666,0.2931619882583618,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3499450683594,0.8064967393875122,0.2076436281204223,0.9363482594490052,284.34869384765625,284.95001220703125,298.13433837890625,292.3062438964844,297.4748229980469,297.2818603515625,284.345458984375,1.0,0.4513191878795624,0.1527123898267746,0.1527123898267746,1.0,1.0,-2.4799909591674805,0.1729029566049575,2.3070881366729736,-0.3861909806728363,0.9291201233863832,0.9291201233863832,0.0,78.14007568359375,53.0,44625.84375,0.0,1200.5750732421875,1.0,280.0569763183594,282.8666687011719,295.3154602050781,298.2616882324219,293.1499938964844,293.1499938964844,279.75,36510.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597608208656311,1.0,0.0,0.0,3.8014540672302246,3.801479578018189,9.642569693824043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.990234375,0.0,1712.26708984375,1895.4371337890625,0.0,3026.761962890625,0.9395331144332886,1.0,0.0,3.0,1.0,0.0
12402180,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1286926269531,0.9005095362663269,0.2668910622596741,0.2409330159425735,297.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1282958984375,0.9990000128746032,0.5664775371551514,0.3982290923595428,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.12847900390625,0.954833209514618,0.312883973121643,0.2190119922161102,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.12847900390625,0.951683521270752,0.3096979856491089,0.2938359677791595,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.129150390625,0.830585241317749,0.2088347375392913,0.9420742988586426,284.1282958984375,284.95001220703125,298.11798095703125,292.30255126953125,297.5247497558594,297.35107421875,284.1261901855469,1.0,0.4426453113555908,0.1564051359891891,0.1564051359891891,1.0,1.0,-2.451536178588867,0.1787918657064438,2.272744417190552,-0.3742352426052093,0.9163679480552672,0.9163679480552672,0.0,71.1653060913086,73.0,45350.83203125,0.0,1137.9482421875,1.0,279.75714111328125,282.63446044921875,295.31365966796875,298.300537109375,293.1499938964844,293.1499938964844,279.45001220703125,36860.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645066022872925,1.0,0.0,0.0,3.7706139087677,3.770639181137085,9.486748808740232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.849609375,0.0,1678.191162109375,1895.4371337890625,0.0,3071.27685546875,0.93283611536026,1.0,0.0,3.0,1.0,0.0
12402240,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1286926269531,0.9005095362663269,0.2668910622596741,0.2409330159425735,297.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1282958984375,0.9990000128746032,0.5664775371551514,0.3982290923595428,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.12847900390625,0.954833209514618,0.312883973121643,0.2190119922161102,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.12847900390625,0.951683521270752,0.3096979856491089,0.2938359677791595,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.129150390625,0.830585241317749,0.2088347375392913,0.9420742988586426,284.1282958984375,284.95001220703125,298.11798095703125,292.30255126953125,297.5247497558594,297.35107421875,284.1261901855469,1.0,0.4426453113555908,0.1564051359891891,0.1564051359891891,1.0,1.0,-2.451536178588867,0.1787918657064438,2.272744417190552,-0.3742352426052093,0.9163679480552672,0.9163679480552672,0.0,71.1653060913086,73.0,45350.83203125,0.0,1137.9482421875,1.0,279.75714111328125,282.63446044921875,295.31365966796875,298.300537109375,293.1499938964844,293.1499938964844,279.45001220703125,36860.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645066022872925,1.0,0.0,0.0,3.7706139087677,3.770639181137085,9.486748808740232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.849609375,0.0,1678.191162109375,1895.4371337890625,0.0,3071.27685546875,0.93283611536026,1.0,0.0,3.0,1.0,0.0
12402300,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.98602294921875,0.903458833694458,0.2664408683776855,0.2405928969383239,297.5680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9839782714844,0.9990000128746032,0.5729135274887085,0.3939043879508972,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.98486328125,0.959277868270874,0.3134888112545013,0.2194837778806686,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98492431640625,0.9554778337478638,0.309634804725647,0.2938559949398041,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9883117675781,0.8338327407836914,0.2090971320867538,0.9435990452766418,283.98394775390625,284.95001220703125,298.10955810546875,292.30047607421875,297.54461669921875,297.379150390625,283.97320556640625,1.0,0.4422059059143066,0.1582514941692352,0.1582514941692352,1.0,1.0,-2.4490084648132324,0.1827795356512069,2.2662289142608643,-0.3700067400932312,0.9085403680801392,0.9085403680801392,0.0,70.37964630126953,73.0,46281.5703125,0.0,1131.75,1.0,279.49835205078125,282.4648132324219,295.33673095703125,298.4281005859375,293.1499938964844,293.1499938964844,279.45001220703125,37049.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694064617156982,1.0,0.0,0.0,3.750398635864258,3.7504239082336426,9.385299790665158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.30908203125,0.0,1655.829345703125,1895.4371337890625,0.0,3117.242919921875,0.9283939003944396,1.0,0.0,3.0,1.0,0.0
12402360,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9427795410156,0.8995100855827332,0.2658635973930359,0.2401200830936432,297.5913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9427490234375,0.9990000128746032,0.5778521299362183,0.3981699347496032,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9427490234375,0.9561904668807985,0.3139551281929016,0.2198489606380462,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9427490234375,0.951592981815338,0.3094097375869751,0.2937158942222595,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9428405761719,0.8312615752220154,0.2091790735721588,0.944403886795044,283.9427490234375,284.95001220703125,298.1009521484375,292.2982482910156,297.5556335449219,297.3960266113281,283.9430847167969,1.0,0.4437857568264007,0.1600698679685592,0.1600698679685592,1.0,1.0,-2.454122304916382,0.1874396502971649,2.2666826248168945,-0.3666605949401855,0.9013535380363464,0.9013535380363464,0.0,71.21969604492188,93.0,46376.46875,0.0,1141.129150390625,1.0,279.4573669433594,282.4320373535156,295.3148803710937,298.3564758300781,293.1499938964844,293.1499938964844,279.1499938964844,37215.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702852725982666,1.0,0.0,0.0,3.726414203643799,3.726439237594605,9.265642688660592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.36474609375,0.0,1629.1417236328125,1895.4371337890625,0.0,3125.486572265625,0.923170804977417,1.0,0.0,3.0,1.0,0.0
12402420,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7923583984375,0.8785767555236816,0.2646393775939941,0.2392182946205139,297.5853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7926025390625,0.9990000128746032,0.5829117894172668,0.4249148368835449,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.79248046875,0.934346318244934,0.3147763609886169,0.2205788791179657,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7924499511719,0.92788428068161,0.3087909519672394,0.2933639585971832,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7922058105469,0.8146767616271973,0.2089995443820953,0.9449712634086608,283.7925720214844,284.95001220703125,298.0832824707031,292.2934265136719,297.5499572753906,297.3940734863281,283.79425048828125,1.0,0.4519942700862884,0.1637066006660461,0.1637066006660461,1.0,1.0,-2.482096910476685,0.1984154880046844,2.2836813926696777,-0.3622131943702698,0.8845983147621155,0.8845983147621155,0.0,76.5594253540039,113.0,47618.33203125,0.0,1196.2911376953125,1.0,279.1578369140625,282.25848388671875,295.31866455078125,298.43267822265625,293.1499938964844,293.1499938964844,279.45001220703125,37567.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778202533721924,1.0,0.0,0.0,3.668963670730591,3.6689882278442383,8.982146368907706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.4873046875,0.0,1566.1612548828125,1895.4371337890625,0.0,3196.149658203125,0.910571277141571,1.0,0.0,3.0,1.0,0.0
12402480,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7923583984375,0.8785767555236816,0.2646393775939941,0.2392182946205139,297.5853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7926025390625,0.9990000128746032,0.5829117894172668,0.4249148368835449,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.79248046875,0.934346318244934,0.3147763609886169,0.2205788791179657,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7924499511719,0.92788428068161,0.3087909519672394,0.2933639585971832,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7922058105469,0.8146767616271973,0.2089995443820953,0.9449712634086608,283.7925720214844,284.95001220703125,298.0832824707031,292.2934265136719,297.5499572753906,297.3940734863281,283.79425048828125,1.0,0.4519942700862884,0.1637066006660461,0.1637066006660461,1.0,1.0,-2.482096910476685,0.1984154880046844,2.2836813926696777,-0.3622131943702698,0.8845983147621155,0.8845983147621155,0.0,76.5594253540039,113.0,47618.33203125,0.0,1196.2911376953125,1.0,279.1578369140625,282.25848388671875,295.31866455078125,298.43267822265625,293.1499938964844,293.1499938964844,279.45001220703125,37567.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778202533721924,1.0,0.0,0.0,3.668963670730591,3.6689882278442383,8.982146368907706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.4873046875,0.0,1566.1612548828125,1895.4371337890625,0.0,3196.149658203125,0.910571277141571,1.0,0.0,3.0,1.0,0.0
12402540,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0545654296875,0.8515106439590454,0.2647804021835327,0.2391946166753769,297.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0561218261719,0.9990000128746032,0.5833510756492615,0.4668346643447876,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.05523681640625,0.9036747813224792,0.3168558180332184,0.2219267338514328,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0551452636719,0.8966200947761536,0.3092356622219085,0.2937005162239074,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.053466796875,0.7896562814712524,0.2092789709568023,0.9466469883918762,284.0557861328125,284.95001220703125,298.0650329589844,292.2880554199219,297.5231018066406,297.3647155761719,284.0620422363281,1.0,0.4654441773891449,0.1673433184623718,0.1673433184623718,1.0,1.0,-2.529882431030273,0.2112357169389724,2.3186466693878174,-0.3603435456752777,0.8746246099472046,0.8746246099472046,0.0,85.66828918457031,133.0,46850.2265625,0.0,1293.2203369140625,1.0,279.44207763671875,282.5330810546875,295.2507019042969,298.24169921875,293.1499938964844,293.1499938964844,279.75,37463.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662378191947937,1.0,0.0,0.0,3.612961530685425,3.612985372543335,8.71003635438683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.41357421875,0.0,1503.1910400390625,1895.4371337890625,0.0,3087.517578125,0.898057758808136,1.0,0.0,3.0,1.0,0.0
12402600,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0545654296875,0.8515106439590454,0.2647804021835327,0.2391946166753769,297.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0561218261719,0.9990000128746032,0.5833510756492615,0.4668346643447876,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.05523681640625,0.9036747813224792,0.3168558180332184,0.2219267338514328,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0551452636719,0.8966200947761536,0.3092356622219085,0.2937005162239074,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.053466796875,0.7896562814712524,0.2092789709568023,0.9466469883918762,284.0557861328125,284.95001220703125,298.0650329589844,292.2880554199219,297.5231018066406,297.3647155761719,284.0620422363281,1.0,0.4654441773891449,0.1673433184623718,0.1673433184623718,1.0,1.0,-2.529882431030273,0.2112357169389724,2.3186466693878174,-0.3603435456752777,0.8746246099472046,0.8746246099472046,0.0,85.66828918457031,133.0,46850.2265625,0.0,1293.2203369140625,1.0,279.44207763671875,282.5330810546875,295.2507019042969,298.24169921875,293.1499938964844,293.1499938964844,279.75,37463.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662378191947937,1.0,0.0,0.0,3.612961530685425,3.612985372543335,8.71003635438683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.41357421875,0.0,1503.1910400390625,1895.4371337890625,0.0,3087.517578125,0.898057758808136,1.0,0.0,3.0,1.0,0.0
12402660,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3475036621094,0.8265542984008789,0.2661642134189605,0.2405775040388107,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3493957519531,0.9990000128746032,0.5809702277183533,0.5160095691680908,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3482360839844,0.8764699101448059,0.3202039003372192,0.2243535071611404,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34814453125,0.8682695627212524,0.3108927607536316,0.2953979671001434,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3463439941406,0.764818012714386,0.2102820426225662,0.9522392153739928,284.3488464355469,284.95001220703125,298.0462646484375,292.2822265625,297.4893493652344,297.3265686035156,284.3554382324219,1.0,0.4828202426433563,0.1705549210309982,0.1705549210309982,1.0,1.0,-2.5945825576782227,0.225896954536438,2.368685722351074,-0.3603603541851043,0.8688346147537231,0.8688346147537231,0.0,97.595458984375,151.0,46218.47265625,0.0,1428.220947265625,1.0,279.7412414550781,282.82861328125,295.24713134765625,298.1801452636719,293.1499938964844,293.1499938964844,280.04998779296875,37172.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856228232383728,1.0,0.0,0.0,3.567829370498657,3.5678529739379883,8.493789209751412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.7578125,0.0,1452.2305908203125,1895.4371337890625,0.0,2993.636474609375,0.8878176212310791,1.0,0.0,3.0,1.0,0.0
12402720,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3475036621094,0.8265542984008789,0.2661642134189605,0.2405775040388107,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3493957519531,0.9990000128746032,0.5809702277183533,0.5160095691680908,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3482360839844,0.8764699101448059,0.3202039003372192,0.2243535071611404,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34814453125,0.8682695627212524,0.3108927607536316,0.2953979671001434,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3463439941406,0.764818012714386,0.2102820426225662,0.9522392153739928,284.3488464355469,284.95001220703125,298.0462646484375,292.2822265625,297.4893493652344,297.3265686035156,284.3554382324219,1.0,0.4828202426433563,0.1705549210309982,0.1705549210309982,1.0,1.0,-2.5945825576782227,0.225896954536438,2.368685722351074,-0.3603603541851043,0.8688346147537231,0.8688346147537231,0.0,97.595458984375,151.0,46218.47265625,0.0,1428.220947265625,1.0,279.7412414550781,282.82861328125,295.24713134765625,298.1801452636719,293.1499938964844,293.1499938964844,280.04998779296875,37172.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856228232383728,1.0,0.0,0.0,3.567829370498657,3.5678529739379883,8.493789209751412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.7578125,0.0,1452.2305908203125,1895.4371337890625,0.0,2993.636474609375,0.8878176212310791,1.0,0.0,3.0,1.0,0.0
12402780,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387023925781,0.8035513758659363,0.2680904865264892,0.2426250427961349,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.9990000128746032,0.5763954520225525,0.5680400729179382,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.639404296875,0.8527176976203918,0.324199378490448,0.2273648530244827,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6392822265625,0.8437807559967041,0.3132059574127197,0.2978877425193786,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6375732421875,0.7434318661689758,0.2117078751325607,0.9603232145309448,284.6400451660156,284.95001220703125,298.0269775390625,292.2759704589844,297.4537048339844,297.2861328125,284.6462707519531,1.0,0.5021507740020752,0.1737665086984634,0.1737665086984634,1.0,1.0,-2.6677255630493164,0.2424467653036117,2.425278902053833,-0.3602904677391052,0.8669245839118958,0.8669245839118958,0.0,111.50811767578124,154.0,45683.453125,0.0,1590.4716796875,1.0,280.0408935546875,283.11920166015625,295.2545471191406,298.1513671875,293.1499938964844,293.1499938964844,280.3500061035156,36783.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494893312454224,1.0,0.0,0.0,3.537181615829468,3.537204504013061,8.348491178367112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.58154296875,0.0,1416.9210205078125,1895.4371337890625,0.0,2930.488037109375,0.8807229399681091,1.0,0.0,3.0,1.0,0.0
12402840,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387023925781,0.8035513758659363,0.2680904865264892,0.2426250427961349,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.9990000128746032,0.5763954520225525,0.5680400729179382,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.639404296875,0.8527176976203918,0.324199378490448,0.2273648530244827,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6392822265625,0.8437807559967041,0.3132059574127197,0.2978877425193786,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6375732421875,0.7434318661689758,0.2117078751325607,0.9603232145309448,284.6400451660156,284.95001220703125,298.0269775390625,292.2759704589844,297.4537048339844,297.2861328125,284.6462707519531,1.0,0.5021507740020752,0.1737665086984634,0.1737665086984634,1.0,1.0,-2.6677255630493164,0.2424467653036117,2.425278902053833,-0.3602904677391052,0.8669245839118958,0.8669245839118958,0.0,111.50811767578124,154.0,45683.453125,0.0,1590.4716796875,1.0,280.0408935546875,283.11920166015625,295.2545471191406,298.1513671875,293.1499938964844,293.1499938964844,280.3500061035156,36783.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494893312454224,1.0,0.0,0.0,3.537181615829468,3.537204504013061,8.348491178367112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.58154296875,0.0,1416.9210205078125,1895.4371337890625,0.0,2930.488037109375,0.8807229399681091,1.0,0.0,3.0,1.0,0.0
12402900,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.7948064804077148,0.2691349387168884,0.243701547384262,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.9990000128746032,0.5736293196678162,0.5890615582466125,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192749023437,0.8446902632713318,0.3263082802295685,0.2289357185363769,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.8353683352470398,0.3144848942756653,0.299234926700592,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147277832031,0.7360818982124329,0.212501972913742,0.96463805437088,284.8208312988281,284.95001220703125,298.0171813964844,292.2726745605469,297.4365539550781,297.266845703125,284.8346252441406,1.0,0.5100928544998169,0.175372302532196,0.175372302532196,1.0,1.0,-2.6996910572052,0.2502504587173462,2.449440717697144,-0.3594919443130493,0.8678186535835266,0.8678186535835266,0.0,117.55388641357422,154.0,44930.07421875,0.0,1663.8363037109375,1.0,280.2954406738281,283.3153381347656,295.2340393066406,298.0391845703125,293.1499938964844,293.1499938964844,280.3500061035156,36560.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447968363761902,1.0,0.0,0.0,3.527625560760498,3.527648448944092,8.303443337354111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.8154296875,0.0,1405.2880859375,1895.4371337890625,0.0,2886.563232421875,0.8784716129302979,1.0,0.0,3.0,1.0,0.0
12402960,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7881619930267334,0.2702600359916687,0.2448619753122329,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9990000128746032,0.5710871815681458,0.6065247654914856,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8388184905052185,0.3285093307495117,0.2305790334939956,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8290418386459351,0.3158574402332306,0.3006740212440491,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7305448651313782,0.2133733928203582,0.9692307710647584,284.910888671875,284.95001220703125,298.0072631835937,292.2693176269531,297.4236755371094,297.25311279296875,284.9157409667969,1.0,0.5172329545021057,0.1767532378435135,0.1767532378435135,1.0,1.0,-2.7285614013671875,0.2573296725749969,2.471231698989868,-0.3588511645793915,0.8685131072998047,0.8685131072998047,0.0,122.80061340332033,142.0,45075.99609375,0.0,1730.4927978515625,1.0,280.34063720703125,283.3919982910156,295.2561340332031,298.1197204589844,293.1499938964844,293.1499938964844,280.6499938964844,36360.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445260524749756,1.0,0.0,0.0,3.522552967071533,3.522575855255127,8.279581606984721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.30224609375,0.0,1398.55126953125,1895.4371337890625,0.0,2884.030029296875,0.8771533966064453,1.0,0.0,3.0,1.0,0.0
12403020,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7841678261756897,0.2725254595279693,0.2470068782567978,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.9990000128746032,0.5676440596580505,0.6187849640846252,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.8362315893173218,0.3329692482948303,0.2337609976530075,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.8253306150436401,0.3186617791652679,0.3034262359142303,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480407714844,0.7272596955299377,0.2152078300714492,0.9779291749000548,285.1493835449219,284.95001220703125,297.98712158203125,292.26226806640625,297.4134826660156,297.24578857421875,285.15234375,1.0,0.524016797542572,0.1795151382684707,0.1795151382684707,1.0,1.0,-2.761569023132324,0.2677343189716339,2.4938347339630127,-0.3555057048797607,0.8730779886245728,0.8730779886245728,0.0,127.58929443359376,130.0,44271.1484375,0.0,1802.5672607421875,1.0,280.6405944824219,283.6389465332031,295.2491760253906,298.0706787109375,293.1499938964844,293.1499938964844,280.95001220703125,35954.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839562714099884,1.0,0.0,0.0,3.5233657360076904,3.523388385772705,8.283402053166355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.6083984375,0.0,1396.4610595703125,1895.4371337890625,0.0,2837.629638671875,0.8770242929458618,1.0,0.0,3.0,1.0,0.0
12403080,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7841678261756897,0.2725254595279693,0.2470068782567978,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.9990000128746032,0.5676440596580505,0.6187849640846252,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.8362315893173218,0.3329692482948303,0.2337609976530075,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.8253306150436401,0.3186617791652679,0.3034262359142303,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480407714844,0.7272596955299377,0.2152078300714492,0.9779291749000548,285.1493835449219,284.95001220703125,297.98712158203125,292.26226806640625,297.4134826660156,297.24578857421875,285.15234375,1.0,0.524016797542572,0.1795151382684707,0.1795151382684707,1.0,1.0,-2.761569023132324,0.2677343189716339,2.4938347339630127,-0.3555057048797607,0.8730779886245728,0.8730779886245728,0.0,127.58929443359376,130.0,44271.1484375,0.0,1802.5672607421875,1.0,280.6405944824219,283.6389465332031,295.2491760253906,298.0706787109375,293.1499938964844,293.1499938964844,280.95001220703125,35954.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839562714099884,1.0,0.0,0.0,3.5233657360076904,3.523388385772705,8.283402053166355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.6083984375,0.0,1396.4610595703125,1895.4371337890625,0.0,2837.629638671875,0.8770242929458618,1.0,0.0,3.0,1.0,0.0
12403140,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33319091796875,0.786479651927948,0.2741540670394897,0.2483995258808136,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3354187011719,0.9990000128746032,0.5674495697021484,0.6174938678741455,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.333984375,0.8394342064857483,0.3361599743366241,0.2359229624271392,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338317871094,0.8276450634002686,0.3206813931465149,0.3052636981010437,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319396972656,0.7292746305465698,0.2165939509868621,0.983810007572174,285.33465576171875,284.95001220703125,297.9728698730469,292.2571716308594,297.4163818359375,297.2536315917969,285.34039306640625,1.0,0.5253772735595703,0.1814410239458084,0.1814410239458084,1.0,1.0,-2.7737720012664795,0.273367166519165,2.5004048347473145,-0.3526268601417541,0.8782892227172852,0.8782892227172852,0.0,127.56803894042967,130.0,43302.96484375,0.0,1821.1319580078125,1.0,280.9227294921875,283.84210205078125,295.2225646972656,297.9631652832031,293.1499938964844,293.1499938964844,280.95001220703125,35673.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333979845046997,1.0,0.0,0.0,3.532288074493408,3.532310962677002,8.325408202836115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.3603515625,0.0,1403.74560546875,1895.4371337890625,0.0,2780.099853515625,0.8788191080093384,1.0,0.0,3.0,1.0,0.0
12403200,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.7886644005775452,0.274858683347702,0.2490245848894119,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.36053466796875,0.9990000128746032,0.5678555965423584,0.6154636144638062,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36004638671875,0.8419895768165588,0.3375513851642608,0.2368814796209335,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3599853515625,0.8297674059867859,0.321563184261322,0.3060784041881561,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3592834472656,0.7311331629753113,0.2172130197286605,0.9864510297775269,285.3602600097656,284.95001220703125,297.9666442871094,292.2549133300781,297.41864013671875,297.2583923339844,285.36236572265625,1.0,0.5253420472145081,0.182277038693428,0.182277038693428,1.0,1.0,-2.777710437774658,0.2756101787090301,2.5021002292633057,-0.3512262403964996,0.8802429437637329,0.8802429437637329,0.0,126.85321807861328,118.0,43322.81640625,0.0,1823.7965087890625,1.0,280.94073486328125,283.86383056640625,295.23590087890625,298.0029602050781,293.1499938964844,293.1499938964844,281.25,35588.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333116769790649,1.0,0.0,0.0,3.5379388332366943,3.537961721420288,8.352066060979269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.91748046875,0.0,1409.050048828125,1895.4371337890625,0.0,2779.29541015625,0.8799931406974792,1.0,0.0,3.0,1.0,0.0
12403260,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5500793457031,0.7982849478721619,0.2772572040557861,0.2510062456130981,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.550537109375,0.9990000128746032,0.5717365145683289,0.5990471243858337,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5502624511719,0.8529905676841736,0.3422552645206451,0.2400124222040176,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5502014160156,0.8391361236572266,0.324544757604599,0.3087079524993896,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497741699219,0.7393470406532288,0.2193344831466674,0.9950724840164183,285.5503845214844,284.95001220703125,297.9458312988281,292.2472839355469,297.4296875,297.2787170410156,285.551513671875,1.0,0.5228548049926758,0.1851532906293869,0.1851532906293869,1.0,1.0,-2.7802295684814453,0.281554639339447,2.498674869537353,-0.3458146750926971,0.8898124694824219,0.8898124694824219,0.0,122.86046600341795,106.0,42244.23828125,0.0,1808.710693359375,1.0,281.2408752441406,284.071044921875,295.2216186523437,297.9261169433594,293.1499938964844,293.1499938964844,281.54998779296875,35268.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256556391716003,1.0,0.0,0.0,3.564605474472046,3.5646286010742188,8.478445465698314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.58544921875,0.0,1434.880126953125,1895.4371337890625,0.0,2708.042236328125,0.8857007026672363,1.0,0.0,3.0,1.0,0.0
12403320,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5500793457031,0.7982849478721619,0.2772572040557861,0.2510062456130981,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.550537109375,0.9990000128746032,0.5717365145683289,0.5990471243858337,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5502624511719,0.8529905676841736,0.3422552645206451,0.2400124222040176,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5502014160156,0.8391361236572266,0.324544757604599,0.3087079524993896,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497741699219,0.7393470406532288,0.2193344831466674,0.9950724840164183,285.5503845214844,284.95001220703125,297.9458312988281,292.2472839355469,297.4296875,297.2787170410156,285.551513671875,1.0,0.5228548049926758,0.1851532906293869,0.1851532906293869,1.0,1.0,-2.7802295684814453,0.281554639339447,2.498674869537353,-0.3458146750926971,0.8898124694824219,0.8898124694824219,0.0,122.86046600341795,106.0,42244.23828125,0.0,1808.710693359375,1.0,281.2408752441406,284.071044921875,295.2216186523437,297.9261169433594,293.1499938964844,293.1499938964844,281.54998779296875,35268.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256556391716003,1.0,0.0,0.0,3.564605474472046,3.5646286010742188,8.478445465698314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.58544921875,0.0,1434.880126953125,1895.4371337890625,0.0,2708.042236328125,0.8857007026672363,1.0,0.0,3.0,1.0,0.0
12403380,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.724609375,0.8122514486312866,0.2797058820724487,0.2529575526714325,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.724853515625,0.9990000128746032,0.579459011554718,0.5734643340110779,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7247009277344,0.8690932393074036,0.3470663726329803,0.2431603223085403,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7247009277344,0.8531978726387024,0.3275782465934753,0.3113129436969757,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72442626953125,0.7516729235649109,0.2215287387371063,1.0036789178848269,285.72479248046875,284.95001220703125,297.9247741699219,292.2394104003906,297.4486389160156,297.3092346191406,285.7253112792969,1.0,0.517633318901062,0.1880295574665069,0.1880295574665069,1.0,1.0,-2.773109436035156,0.2859383225440979,2.487170934677124,-0.3398750722408294,0.9015966057777404,0.9015966057777404,0.0,116.5374984741211,94.0,41064.14453125,0.0,1767.8621826171875,1.0,281.5411682128906,284.26495361328125,295.2070007324219,297.8417358398437,293.1499938964844,293.1499938964844,281.25,34998.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165823221206665,1.0,0.0,0.0,3.6014082431793213,3.601431608200073,8.654420753373415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.84619140625,0.0,1472.38623046875,1895.4371337890625,0.0,2623.9365234375,0.8937249183654785,1.0,0.0,3.0,1.0,0.0
12403440,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.724609375,0.8122514486312866,0.2797058820724487,0.2529575526714325,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.724853515625,0.9990000128746032,0.579459011554718,0.5734643340110779,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7247009277344,0.8690932393074036,0.3470663726329803,0.2431603223085403,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7247009277344,0.8531978726387024,0.3275782465934753,0.3113129436969757,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72442626953125,0.7516729235649109,0.2215287387371063,1.0036789178848269,285.72479248046875,284.95001220703125,297.9247741699219,292.2394104003906,297.4486389160156,297.3092346191406,285.7253112792969,1.0,0.517633318901062,0.1880295574665069,0.1880295574665069,1.0,1.0,-2.773109436035156,0.2859383225440979,2.487170934677124,-0.3398750722408294,0.9015966057777404,0.9015966057777404,0.0,116.5374984741211,94.0,41064.14453125,0.0,1767.8621826171875,1.0,281.5411682128906,284.26495361328125,295.2070007324219,297.8417358398437,293.1499938964844,293.1499938964844,281.25,34998.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165823221206665,1.0,0.0,0.0,3.6014082431793213,3.601431608200073,8.654420753373415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.84619140625,0.0,1472.38623046875,1895.4371337890625,0.0,2623.9365234375,0.8937249183654785,1.0,0.0,3.0,1.0,0.0
12403500,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5914001464844,0.8200197219848633,0.2804892361164093,0.2537802457809448,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5878601074219,0.9990000128746032,0.5839812755584717,0.5583677291870117,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58984375,0.8787459135055542,0.3490687906742096,0.2446326315402984,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5902404785156,0.8617479205131531,0.3287423551082611,0.312485009431839,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5935363769531,0.7591830492019653,0.2223996818065643,1.0076066255569458,285.5888977050781,284.95001220703125,297.9141540527344,292.2353820800781,297.45916748046875,297.32598876953125,285.5781555175781,1.0,0.5142201781272888,0.1894676983356475,0.1894676983356475,1.0,1.0,-2.766226053237915,0.2875678539276123,2.4786581993103027,-0.3367033004760742,0.9045708179473876,0.9045708179473876,0.0,112.83470153808594,94.0,42126.5625,0.0,1739.9517822265625,1.0,281.29949951171875,284.1015625,295.2807312011719,298.071044921875,293.1499938964844,293.1499938964844,281.25,35043.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251842260360718,1.0,0.0,0.0,3.61956787109375,3.619591474533081,8.74191869115748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.01416015625,0.0,1492.4771728515625,1895.4371337890625,0.0,2703.66259765625,0.897761881351471,1.0,0.0,3.0,1.0,0.0
12403560,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213317871094,0.8274414539337158,0.2807580232620239,0.2540854215621948,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5203552246094,0.9990000128746032,0.5884496569633484,0.5431036353111267,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5208740234375,0.8884616494178772,0.3506022691726684,0.2457343339920044,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52099609375,0.8704203963279724,0.3294662833213806,0.3132106959819793,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5219116210937,0.7668054103851318,0.222954124212265,1.0100711584091189,285.5206298828125,284.95001220703125,297.9034729003906,292.2312927246094,297.4679870605469,297.34051513671875,285.51739501953125,1.0,0.5102730393409729,0.1910094618797302,0.1910094618797302,1.0,1.0,-2.755805730819702,0.2887729108333587,2.4670329093933105,-0.3331643342971802,0.9076460599899292,0.9076460599899292,0.0,109.06043243408205,82.0,42227.04296875,0.0,1706.5662841796875,1.0,281.2579650878906,284.0393981933594,295.2813415527344,298.0557861328125,293.1499938964844,293.1499938964844,280.95001220703125,35116.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308674693107605,1.0,0.0,0.0,3.635341167449951,3.635365009307861,8.818275318844826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.54931640625,0.0,1510.33837890625,1895.4371337890625,0.0,2756.5224609375,0.9013662338256836,1.0,0.0,3.0,1.0,0.0
12403620,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867431640625,0.8431475758552551,0.2804483473300934,0.2537967562675476,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857360839844,0.9990000128746032,0.5975641012191772,0.5108438730239868,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862243652344,0.9095672369003296,0.352860689163208,0.2472876459360122,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.286376953125,0.8892655968666077,0.3300659358501434,0.3137690722942352,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28741455078125,0.7833220958709717,0.2234143018722534,1.0118160247802734,285.2859802246094,284.95001220703125,297.8819885253906,292.2230224609375,297.4830627441406,297.3662414550781,285.28228759765625,1.0,0.5009239315986633,0.1940929889678955,0.1940929889678955,1.0,1.0,-2.7263920307159424,0.2896774411201477,2.4367146492004395,-0.3257184326648712,0.9102851152420044,0.9102851152420044,0.0,101.1324234008789,70.0,43283.453125,0.0,1626.3004150390625,1.0,280.9582214355469,283.7900085449219,295.2780456542969,298.13800048828125,293.1499938964844,293.1499938964844,280.6499938964844,35353.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845119833946228,1.0,0.0,0.0,3.660287380218506,3.660311222076416,8.939714462030679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.5478515625,0.0,1539.7938232421875,1895.4371337890625,0.0,2889.585205078125,0.9071069359779358,1.0,0.0,3.0,1.0,0.0
12403680,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867431640625,0.8431475758552551,0.2804483473300934,0.2537967562675476,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857360839844,0.9990000128746032,0.5975641012191772,0.5108438730239868,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862243652344,0.9095672369003296,0.352860689163208,0.2472876459360122,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.286376953125,0.8892655968666077,0.3300659358501434,0.3137690722942352,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28741455078125,0.7833220958709717,0.2234143018722534,1.0118160247802734,285.2859802246094,284.95001220703125,297.8819885253906,292.2230224609375,297.4830627441406,297.3662414550781,285.28228759765625,1.0,0.5009239315986633,0.1940929889678955,0.1940929889678955,1.0,1.0,-2.7263920307159424,0.2896774411201477,2.4367146492004395,-0.3257184326648712,0.9102851152420044,0.9102851152420044,0.0,101.1324234008789,70.0,43283.453125,0.0,1626.3004150390625,1.0,280.9582214355469,283.7900085449219,295.2780456542969,298.13800048828125,293.1499938964844,293.1499938964844,280.6499938964844,35353.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845119833946228,1.0,0.0,0.0,3.660287380218506,3.660311222076416,8.939714462030679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.5478515625,0.0,1539.7938232421875,1895.4371337890625,0.0,2889.585205078125,0.9071069359779358,1.0,0.0,3.0,1.0,0.0
12403740,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.861887514591217,0.2794826924800873,0.2527936697006225,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.9990000128746032,0.6073892116546631,0.4754368662834167,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.936519742012024,0.3544588088989258,0.2482929676771164,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.9116188883781432,0.3299024105072021,0.3134990930557251,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.8024907112121582,0.2232777625322342,1.010478377342224,285.0443725585937,284.95001220703125,297.8603820800781,292.2146301269531,297.4974670410156,297.39111328125,285.0404663085937,1.0,0.4898382127285003,0.1971765160560608,0.1971765160560608,1.0,1.0,-2.687471628189087,0.2888203263282776,2.398651361465454,-0.3179502785205841,0.9096486568450928,0.9096486568450928,0.0,92.69326782226562,73.0,44183.40234375,0.0,1531.9833984375,1.0,280.6580810546875,283.5374755859375,295.2553100585937,298.17547607421875,293.1499938964844,293.1499938964844,280.3500061035156,35645.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558298945426941,1.0,0.0,0.0,3.6744461059570312,3.674470186233521,9.009009431792948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.78515625,0.0,1557.8631591796875,1895.4371337890625,0.0,2989.902099609375,0.9104733467102052,1.0,0.0,3.0,1.0,0.0
12403800,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.861887514591217,0.2794826924800873,0.2527936697006225,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.9990000128746032,0.6073892116546631,0.4754368662834167,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.936519742012024,0.3544588088989258,0.2482929676771164,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.9116188883781432,0.3299024105072021,0.3134990930557251,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.8024907112121582,0.2232777625322342,1.010478377342224,285.0443725585937,284.95001220703125,297.8603820800781,292.2146301269531,297.4974670410156,297.39111328125,285.0404663085937,1.0,0.4898382127285003,0.1971765160560608,0.1971765160560608,1.0,1.0,-2.687471628189087,0.2888203263282776,2.398651361465454,-0.3179502785205841,0.9096486568450928,0.9096486568450928,0.0,92.69326782226562,73.0,44183.40234375,0.0,1531.9833984375,1.0,280.6580810546875,283.5374755859375,295.2553100585937,298.17547607421875,293.1499938964844,293.1499938964844,280.3500061035156,35645.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558298945426941,1.0,0.0,0.0,3.6744461059570312,3.674470186233521,9.009009431792948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.78515625,0.0,1557.8631591796875,1895.4371337890625,0.0,2989.902099609375,0.9104733467102052,1.0,0.0,3.0,1.0,0.0
12403860,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.874441921710968,0.2782070636749267,0.2515506446361542,297.5648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.9990000128746032,0.6173651218414307,0.4530841410160064,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131103515625,0.9547200798988342,0.3557258546352386,0.2490983456373214,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.9279426336288452,0.3293114602565765,0.3128626346588135,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.8147681951522827,0.2228262424468994,1.0079704523086548,284.8129577636719,284.95001220703125,297.83868408203125,292.2061462402344,297.51141357421875,297.4154052734375,284.81011962890625,1.0,0.4829028844833374,0.2004691958427429,0.2004691958427429,1.0,1.0,-2.659789800643921,0.290274828672409,2.369514942169189,-0.3107116818428039,0.9059622883796692,0.9059622883796692,0.0,87.51319885253906,91.0,45115.9296875,0.0,1470.1715087890625,1.0,280.3580322265625,283.2948913574219,295.2357177734375,298.2088623046875,293.1499938964844,293.1499938964844,280.04998779296875,35961.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641107678413391,1.0,0.0,0.0,3.676777839660645,3.676802158355713,9.02044689610193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.6435546875,0.0,1562.8748779296875,1895.4371337890625,0.0,3067.5634765625,0.9112117290496826,1.0,0.0,3.0,1.0,0.0
