time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403920,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.874441921710968,0.2782070636749267,0.2515506446361542,297.5648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.9990000128746032,0.6173651218414307,0.4530841410160064,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131103515625,0.9547200798988342,0.3557258546352386,0.2490983456373214,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.9279426336288452,0.3293114602565765,0.3128626346588135,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.8147681951522827,0.2228262424468994,1.0079704523086548,284.8129577636719,284.95001220703125,297.83868408203125,292.2061462402344,297.51141357421875,297.4154052734375,284.81011962890625,1.0,0.4829028844833374,0.2004691958427429,0.2004691958427429,1.0,1.0,-2.659789800643921,0.290274828672409,2.369514942169189,-0.3107116818428039,0.9059622883796692,0.9059622883796692,0.0,87.51319885253906,91.0,45115.9296875,0.0,1470.1715087890625,1.0,280.3580322265625,283.2948913574219,295.2357177734375,298.2088623046875,293.1499938964844,293.1499938964844,280.04998779296875,35961.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641107678413391,1.0,0.0,0.0,3.676777839660645,3.676802158355713,9.02044689610193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.6435546875,0.0,1562.8748779296875,1895.4371337890625,0.0,3067.5634765625,0.9112117290496826,1.0,0.0,3.0,1.0,0.0
12403980,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.61151123046875,0.8697474002838135,0.2768352329730987,0.2503694593906402,297.5844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112060546875,0.9990000128746032,0.6246631145477295,0.4582222402095794,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.611328125,0.9519851803779602,0.3568781614303589,0.2499379217624664,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6113586425781,0.9231141209602356,0.3285362720489502,0.3122004568576813,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6117553710937,0.8111759424209595,0.2222079634666443,1.005546808242798,284.6112365722656,284.95001220703125,297.8169250488281,292.19757080078125,297.5126342773437,297.4234313964844,284.6102600097656,1.0,0.4843775928020477,0.2037618905305862,0.2037618905305862,1.0,1.0,-2.661006212234497,0.2969625890254974,2.364043712615967,-0.304839551448822,0.8997673392295837,0.8997673392295837,0.0,88.478759765625,109.0,46277.6875,0.0,1476.1895751953125,1.0,280.0580444335937,283.0761108398437,295.2251281738281,298.2611389160156,293.1499938964844,293.1499938964844,279.75,36274.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719428181648254,1.0,0.0,0.0,3.667349576950073,3.6673738956451416,8.974244565251865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.90869140625,0.0,1554.62060546875,1895.4371337890625,0.0,3141.03466796875,0.9093198180198668,1.0,0.0,3.0,1.0,0.0
12404040,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.61151123046875,0.8697474002838135,0.2768352329730987,0.2503694593906402,297.5844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112060546875,0.9990000128746032,0.6246631145477295,0.4582222402095794,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.611328125,0.9519851803779602,0.3568781614303589,0.2499379217624664,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6113586425781,0.9231141209602356,0.3285362720489502,0.3122004568576813,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6117553710937,0.8111759424209595,0.2222079634666443,1.005546808242798,284.6112365722656,284.95001220703125,297.8169250488281,292.19757080078125,297.5126342773437,297.4234313964844,284.6102600097656,1.0,0.4843775928020477,0.2037618905305862,0.2037618905305862,1.0,1.0,-2.661006212234497,0.2969625890254974,2.364043712615967,-0.304839551448822,0.8997673392295837,0.8997673392295837,0.0,88.478759765625,109.0,46277.6875,0.0,1476.1895751953125,1.0,280.0580444335937,283.0761108398437,295.2251281738281,298.2611389160156,293.1499938964844,293.1499938964844,279.75,36274.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719428181648254,1.0,0.0,0.0,3.667349576950073,3.6673738956451416,8.974244565251865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.90869140625,0.0,1554.62060546875,1895.4371337890625,0.0,3141.03466796875,0.9093198180198668,1.0,0.0,3.0,1.0,0.0
12404100,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4789733886719,0.8624932169914246,0.2761600613594055,0.2498618215322494,297.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765014648437,0.9990000128746032,0.6265445351600647,0.4689262509346008,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4773864746094,0.944529950618744,0.3574578762054443,0.2504173517227173,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.9146300554275512,0.3281347751617431,0.3119239211082458,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808044433594,0.8046383261680603,0.2218482792377472,1.0044552087783811,284.4768371582031,284.95001220703125,297.8060302734375,292.1932983398437,297.5046081542969,297.41632080078125,284.4676513671875,1.0,0.4874548017978668,0.2054082304239273,0.2054082304239273,1.0,1.0,-2.670503854751587,0.3019830584526062,2.368520736694336,-0.3021170496940613,0.8953244686126709,0.8953244686126709,0.0,90.8084487915039,109.0,47394.48828125,0.0,1499.7838134765625,1.0,279.8009033203125,282.91455078125,295.2449035644531,298.3971252441406,293.1499938964844,293.1499938964844,279.75,36437.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783071041107178,1.0,0.0,0.0,3.658627986907959,3.658652067184448,8.931610295803694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.97314453125,0.0,1546.06884765625,1895.4371337890625,0.0,3200.713623046875,0.9074468016624452,1.0,0.0,3.0,1.0,0.0
12404160,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4368896484375,0.8529589772224426,0.2754387557506561,0.2493082284927368,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4367980957031,0.9990000128746032,0.6271393299102783,0.4840262234210968,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.43682861328125,0.9337608218193054,0.3579883277416229,0.2508584260940552,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.43682861328125,0.9037457704544068,0.3276847302913666,0.3116062581539154,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4369812011719,0.7955819964408875,0.221412718296051,1.003122091293335,284.4367980957031,284.95001220703125,297.795166015625,292.1889953613281,297.4902038574219,297.40093994140625,284.4368591308594,1.0,0.4917725920677185,0.2069105356931686,0.2069105356931686,1.0,1.0,-2.6841557025909424,0.307561844587326,2.376593828201294,-0.2997366786003113,0.891447126865387,0.891447126865387,0.0,94.18877410888672,127.0,47598.1640625,0.0,1534.1273193359375,1.0,279.7582092285156,282.8786926269531,295.22088623046875,298.3338317871094,293.1499938964844,293.1499938964844,280.04998779296875,36575.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807235956192017,1.0,0.0,0.0,3.646683692932129,3.646707773208618,8.873388424035511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.00341796875,0.0,1533.782470703125,1895.4371337890625,0.0,3223.361572265625,0.904910683631897,1.0,0.0,3.0,1.0,0.0
12404220,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65875244140625,0.8330750465393066,0.2754596173763275,0.2491683661937713,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.9990000128746032,0.6265671253204346,0.5210943222045898,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6593933105469,0.909876585006714,0.3605015575885772,0.2524822652339935,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6591796875,0.8813551068305969,0.3280114233493805,0.3118079900741577,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6580505371094,0.7756716012954712,0.2212979197502136,1.002800703048706,284.6596374511719,284.95001220703125,297.7734375,292.1804504394531,297.4606018066406,297.36895751953125,284.66375732421875,1.0,0.5035082697868347,0.2099151313304901,0.2099151313304901,1.0,1.0,-2.7245116233825684,0.3213626742362976,2.403148889541626,-0.2952721118927002,0.8892633318901062,0.8892633318901062,0.0,103.13338470458984,145.0,46747.3203125,0.0,1632.7293701171875,1.0,280.0420837402344,283.1155090332031,295.14508056640625,298.1317138671875,293.1499938964844,293.1499938964844,280.3500061035156,36460.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695968985557556,1.0,0.0,0.0,3.628363609313965,3.628387451171875,8.784456326793588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.90869140625,0.0,1512.6522216796875,1895.4371337890625,0.0,3119.029052734375,0.9007793664932252,1.0,0.0,3.0,1.0,0.0
12404280,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65875244140625,0.8330750465393066,0.2754596173763275,0.2491683661937713,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.9990000128746032,0.6265671253204346,0.5210943222045898,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6593933105469,0.909876585006714,0.3605015575885772,0.2524822652339935,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6591796875,0.8813551068305969,0.3280114233493805,0.3118079900741577,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6580505371094,0.7756716012954712,0.2212979197502136,1.002800703048706,284.6596374511719,284.95001220703125,297.7734375,292.1804504394531,297.4606018066406,297.36895751953125,284.66375732421875,1.0,0.5035082697868347,0.2099151313304901,0.2099151313304901,1.0,1.0,-2.7245116233825684,0.3213626742362976,2.403148889541626,-0.2952721118927002,0.8892633318901062,0.8892633318901062,0.0,103.13338470458984,145.0,46747.3203125,0.0,1632.7293701171875,1.0,280.0420837402344,283.1155090332031,295.14508056640625,298.1317138671875,293.1499938964844,293.1499938964844,280.3500061035156,36460.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695968985557556,1.0,0.0,0.0,3.628363609313965,3.628387451171875,8.784456326793588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.90869140625,0.0,1512.6522216796875,1895.4371337890625,0.0,3119.029052734375,0.9007793664932252,1.0,0.0,3.0,1.0,0.0
12404340,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8143917918205261,0.2767555117607116,0.2504438757896423,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9990000128746032,0.6243763566017151,0.5631471276283264,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8889581561088562,0.3643250167369842,0.255219042301178,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.86017245054245,0.3296124935150146,0.3134176135063171,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7569310665130615,0.2220582813024521,1.0070511102676392,284.9121398925781,284.95001220703125,297.7518005371094,292.17193603515625,297.43231201171875,297.33868408203125,284.9165954589844,1.0,0.518544614315033,0.2129197418689727,0.2129197418689727,1.0,1.0,-2.7803075313568115,0.3385235965251922,2.441783905029297,-0.2908301651477813,0.8907210230827332,0.8907210230827332,0.0,114.34771728515624,148.0,46031.9296875,0.0,1768.1546630859375,1.0,280.341552734375,283.37451171875,295.1352233886719,298.0582275390625,293.1499938964844,293.1499938964844,280.6499938964844,36198.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859220564365387,1.0,0.0,0.0,3.6199238300323486,3.619947671890259,8.743638204578019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.0791015625,0.0,1501.439697265625,1895.4371337890625,0.0,3021.695068359375,0.898723840713501,1.0,0.0,3.0,1.0,0.0
12404400,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8143917918205261,0.2767555117607116,0.2504438757896423,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9990000128746032,0.6243763566017151,0.5631471276283264,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8889581561088562,0.3643250167369842,0.255219042301178,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.86017245054245,0.3296124935150146,0.3134176135063171,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7569310665130615,0.2220582813024521,1.0070511102676392,284.9121398925781,284.95001220703125,297.7518005371094,292.17193603515625,297.43231201171875,297.33868408203125,284.9165954589844,1.0,0.518544614315033,0.2129197418689727,0.2129197418689727,1.0,1.0,-2.7803075313568115,0.3385235965251922,2.441783905029297,-0.2908301651477813,0.8907210230827332,0.8907210230827332,0.0,114.34771728515624,148.0,46031.9296875,0.0,1768.1546630859375,1.0,280.341552734375,283.37451171875,295.1352233886719,298.0582275390625,293.1499938964844,293.1499938964844,280.6499938964844,36198.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859220564365387,1.0,0.0,0.0,3.6199238300323486,3.619947671890259,8.743638204578019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.0791015625,0.0,1501.439697265625,1895.4371337890625,0.0,3021.695068359375,0.898723840713501,1.0,0.0,3.0,1.0,0.0
12404460,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.801986575126648,0.2785837352275848,0.2522554695606231,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543884277344,0.9990000128746032,0.6216564178466797,0.5939590930938721,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.8766589760780334,0.3687354922294616,0.258409172296524,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535949707031,0.8474039435386658,0.3318662345409393,0.3156940639019012,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.152587890625,0.745610237121582,0.2233024984598159,1.0134968757629397,285.1540222167969,284.95001220703125,297.7303161621094,292.1635437011719,297.40789794921875,297.3134155273437,285.157470703125,1.0,0.53045254945755,0.2152340412139892,0.2152340412139892,1.0,1.0,-2.829017400741577,0.3532406389713287,2.475776672363281,-0.2868984639644623,0.8953651189804077,0.8953651189804077,0.0,123.34725189208984,151.0,45280.3125,0.0,1886.7381591796875,1.0,280.6415100097656,283.6232604980469,295.1379089355469,298.0149841308594,293.1499938964844,293.1499938964844,280.95001220703125,35885.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516318202018738,1.0,0.0,0.0,3.623290300369263,3.6233139038085938,8.75990792792436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.921875,0.0,1502.8067626953125,1895.4371337890625,0.0,2950.557373046875,0.8992578983306885,1.0,0.0,3.0,1.0,0.0
12404520,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.801986575126648,0.2785837352275848,0.2522554695606231,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543884277344,0.9990000128746032,0.6216564178466797,0.5939590930938721,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.8766589760780334,0.3687354922294616,0.258409172296524,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535949707031,0.8474039435386658,0.3318662345409393,0.3156940639019012,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.152587890625,0.745610237121582,0.2233024984598159,1.0134968757629397,285.1540222167969,284.95001220703125,297.7303161621094,292.1635437011719,297.40789794921875,297.3134155273437,285.157470703125,1.0,0.53045254945755,0.2152340412139892,0.2152340412139892,1.0,1.0,-2.829017400741577,0.3532406389713287,2.475776672363281,-0.2868984639644623,0.8953651189804077,0.8953651189804077,0.0,123.34725189208984,151.0,45280.3125,0.0,1886.7381591796875,1.0,280.6415100097656,283.6232604980469,295.1379089355469,298.0149841308594,293.1499938964844,293.1499938964844,280.95001220703125,35885.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516318202018738,1.0,0.0,0.0,3.623290300369263,3.6233139038085938,8.75990792792436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.921875,0.0,1502.8067626953125,1895.4371337890625,0.0,2950.557373046875,0.8992578983306885,1.0,0.0,3.0,1.0,0.0
12404580,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.38153076171875,0.7939695715904236,0.2806739807128906,0.2542766034603119,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.382568359375,0.9990000128746032,0.6199259757995605,0.6165121793746948,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3820495605469,0.8695195317268372,0.3734561800956726,0.2617961168289184,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3818664550781,0.8396180272102356,0.3344751596450805,0.3182885348796844,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809814453125,0.7386921644210815,0.2248653620481491,1.021173119544983,285.3822326660156,284.95001220703125,297.708984375,292.1552734375,297.39306640625,297.3004455566406,285.3852233886719,1.0,0.5404129028320312,0.2175483554601669,0.2175483554601669,1.0,1.0,-2.87143611907959,0.3669530153274536,2.504483222961426,-0.2827022075653076,0.9029489159584044,0.9029489159584044,0.0,130.44680786132812,154.0,44512.72265625,0.0,1989.49951171875,1.0,280.94158935546875,283.86102294921875,295.13507080078125,297.9667053222656,293.1499938964844,293.1499938964844,280.6499938964844,35567.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451526165008545,1.0,0.0,0.0,3.638554096221924,3.638577938079834,8.833869173940911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.3701171875,0.0,1517.2490234375,1895.4371337890625,0.0,2889.891845703125,0.9024479389190674,1.0,0.0,3.0,1.0,0.0
12404640,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.38153076171875,0.7939695715904236,0.2806739807128906,0.2542766034603119,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.382568359375,0.9990000128746032,0.6199259757995605,0.6165121793746948,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3820495605469,0.8695195317268372,0.3734561800956726,0.2617961168289184,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3818664550781,0.8396180272102356,0.3344751596450805,0.3182885348796844,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809814453125,0.7386921644210815,0.2248653620481491,1.021173119544983,285.3822326660156,284.95001220703125,297.708984375,292.1552734375,297.39306640625,297.3004455566406,285.3852233886719,1.0,0.5404129028320312,0.2175483554601669,0.2175483554601669,1.0,1.0,-2.87143611907959,0.3669530153274536,2.504483222961426,-0.2827022075653076,0.9029489159584044,0.9029489159584044,0.0,130.44680786132812,154.0,44512.72265625,0.0,1989.49951171875,1.0,280.94158935546875,283.86102294921875,295.13507080078125,297.9667053222656,293.1499938964844,293.1499938964844,280.6499938964844,35567.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451526165008545,1.0,0.0,0.0,3.638554096221924,3.638577938079834,8.833869173940911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.3701171875,0.0,1517.2490234375,1895.4371337890625,0.0,2889.891845703125,0.9024479389190674,1.0,0.0,3.0,1.0,0.0
12404700,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.27459716796875,0.790729820728302,0.2813163995742798,0.2551804482936859,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27154541015625,0.9990000128746032,0.6187990307807922,0.6261181235313416,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730712890625,0.8668198585510254,0.3754233121871948,0.2634162008762359,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735900878906,0.8365755081176758,0.3354849815368652,0.3195309638977051,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2761535644531,0.7360004782676697,0.225473552942276,1.0249550342559814,285.2724914550781,284.95001220703125,297.6983947753906,292.1512145996094,297.38446044921875,297.29248046875,285.2649841308594,1.0,0.5448267459869385,0.2187055051326751,0.2187055051326751,1.0,1.0,-2.8905532360076904,0.3734815418720245,2.517071485519409,-0.2804319560527801,0.9040710926055908,0.9040710926055908,0.0,133.58163452148438,154.0,45833.3984375,0.0,2036.4049072265625,1.0,280.6987609863281,283.71929931640625,295.2086181640625,298.2137451171875,293.1499938964844,293.1499938964844,280.6499938964844,35579.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549780249595642,1.0,0.0,0.0,3.646934509277344,3.646958351135254,8.874608852238453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.828125,0.0,1526.61572265625,1895.4371337890625,0.0,2981.916259765625,0.9042743444442748,1.0,0.0,3.0,1.0,0.0
12404760,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2340087890625,0.786943793296814,0.2814874053001404,0.255597323179245,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337646484375,0.9990000128746032,0.6170291900634766,0.6359800100326538,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23388671875,0.863676905632019,0.3769263029098511,0.2646616101264953,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.833171010017395,0.3360810875892639,0.3203529715538025,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341613769531,0.7329927086830139,0.2257882803678512,1.0273903608322144,285.2338256835937,284.95001220703125,297.6878662109375,292.1471862792969,297.3727111816406,297.2803955078125,285.2333984375,1.0,0.5488422513008118,0.2197664380073547,0.2197664380073547,1.0,1.0,-2.906778812408448,0.3792665898799896,2.527512311935425,-0.2782506346702575,0.9055314660072328,0.9055314660072328,0.0,136.71481323242188,157.0,46184.86328125,0.0,2079.0029296875,1.0,280.6577453613281,283.6807861328125,295.209716796875,298.213134765625,293.1499938964844,293.1499938964844,280.3500061035156,35612.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619137406349182,1.0,0.0,0.0,3.653710842132568,3.6537349224090576,8.907618962439301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.154296875,0.0,1534.4010009765625,1895.4371337890625,0.0,3046.954833984375,0.9058377146720886,1.0,0.0,3.0,1.0,0.0
12404820,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.7790092825889587,0.2810665369033813,0.2556244730949402,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.9990000128746032,0.6117625832557678,0.6551938652992249,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.8572273254394531,0.3791609406471252,0.2665291428565979,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8261584043502808,0.3364966809749603,0.3211776912212372,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.7267276644706726,0.2258277237415313,1.0293647050857544,285.0595092773437,284.95001220703125,297.6670227050781,292.1393127441406,297.3483581542969,297.2550048828125,285.058837890625,1.0,0.5557988882064819,0.221888318657875,0.221888318657875,1.0,1.0,-2.9325110912323,0.3895524144172668,2.5429587364196777,-0.2736996710300445,0.9055395126342772,0.9055395126342772,0.0,142.71507263183594,160.0,47813.04296875,0.0,2152.607421875,1.0,280.358154296875,283.4800109863281,295.20782470703125,298.3305969238281,293.1499938964844,293.1499938964844,280.04998779296875,35767.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787106275558472,1.0,0.0,0.0,3.662970781326294,3.662994861602783,8.952826533459302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.5986328125,0.0,1545.8994140625,1895.4371337890625,0.0,3204.49609375,0.9080073237419128,1.0,0.0,3.0,1.0,0.0
12404880,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.7790092825889587,0.2810665369033813,0.2556244730949402,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.9990000128746032,0.6117625832557678,0.6551938652992249,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.8572273254394531,0.3791609406471252,0.2665291428565979,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8261584043502808,0.3364966809749603,0.3211776912212372,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.7267276644706726,0.2258277237415313,1.0293647050857544,285.0595092773437,284.95001220703125,297.6670227050781,292.1393127441406,297.3483581542969,297.2550048828125,285.058837890625,1.0,0.5557988882064819,0.221888318657875,0.221888318657875,1.0,1.0,-2.9325110912323,0.3895524144172668,2.5429587364196777,-0.2736996710300445,0.9055395126342772,0.9055395126342772,0.0,142.71507263183594,160.0,47813.04296875,0.0,2152.607421875,1.0,280.358154296875,283.4800109863281,295.20782470703125,298.3305969238281,293.1499938964844,293.1499938964844,280.04998779296875,35767.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787106275558472,1.0,0.0,0.0,3.662970781326294,3.662994861602783,8.952826533459302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.5986328125,0.0,1545.8994140625,1895.4371337890625,0.0,3204.49609375,0.9080073237419128,1.0,0.0,3.0,1.0,0.0
12404940,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7681760787963867,0.2800286114215851,0.2550916969776153,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9926499128341676,0.6050480008125305,0.6612954139709473,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8478162884712219,0.3807389438152313,0.267940491437912,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8161665797233582,0.3362012207508087,0.3213382363319397,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7177053093910217,0.2252437472343444,1.0288070440292358,284.8752136230469,284.95001220703125,297.646484375,292.1316833496094,297.3294982910156,297.2366943359375,284.873291015625,1.0,0.5608592629432678,0.2240101844072342,0.2240101844072342,1.0,1.0,-2.9384047985076904,0.3958061039447784,2.5425987243652344,-0.2681446075439453,0.903049111366272,0.903049111366272,0.0,150.0805206298828,148.0,49223.21875,0.0,2200.43017578125,1.0,280.05810546875,283.2723083496094,295.1882019042969,298.406982421875,293.1499938964844,293.1499938964844,279.75,35976.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892473042011261,1.0,0.0,0.0,3.66456151008606,3.664585590362549,8.960604418462026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.99169921875,0.0,1549.2562255859375,1895.4371337890625,0.0,3333.327392578125,0.9084995985031128,1.0,0.0,3.0,1.0,0.0
12405000,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7681760787963867,0.2800286114215851,0.2550916969776153,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9926499128341676,0.6050480008125305,0.6612954139709473,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8478162884712219,0.3807389438152313,0.267940491437912,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8161665797233582,0.3362012207508087,0.3213382363319397,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7177053093910217,0.2252437472343444,1.0288070440292358,284.8752136230469,284.95001220703125,297.646484375,292.1316833496094,297.3294982910156,297.2366943359375,284.873291015625,1.0,0.5608592629432678,0.2240101844072342,0.2240101844072342,1.0,1.0,-2.9384047985076904,0.3958061039447784,2.5425987243652344,-0.2681446075439453,0.903049111366272,0.903049111366272,0.0,150.0805206298828,148.0,49223.21875,0.0,2200.43017578125,1.0,280.05810546875,283.2723083496094,295.1882019042969,298.406982421875,293.1499938964844,293.1499938964844,279.75,35976.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892473042011261,1.0,0.0,0.0,3.66456151008606,3.664585590362549,8.960604418462026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.99169921875,0.0,1549.2562255859375,1895.4371337890625,0.0,3333.327392578125,0.9084995985031128,1.0,0.0,3.0,1.0,0.0
12405060,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703796386719,0.7656117081642151,0.278557151556015,0.2538913190364837,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695556640625,0.9889320135116576,0.5999950766563416,0.6554210782051086,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66998291015625,0.8472422957420349,0.3818176686763763,0.2687934339046478,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6701354980469,0.814294159412384,0.3354027569293976,0.3207261860370636,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6707763671875,0.7155297994613647,0.2241509109735489,1.0245730876922607,284.6698303222656,284.95001220703125,297.6263122558594,292.1243591308594,297.3134460449219,297.2218322753906,284.66778564453125,1.0,0.5593195557594299,0.2262462973594665,0.2262462973594665,1.0,1.0,-2.9271223545074463,0.3987809121608734,2.52834153175354,-0.2630020976066589,0.8976483941078186,0.8976483941078186,0.0,150.63006591796875,136.0,50320.9921875,0.0,2182.7763671875,1.0,279.7581481933594,283.051025390625,295.16619873046875,298.4570617675781,293.1499938964844,293.1499938964844,280.04998779296875,36244.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903176724910736,1.0,0.0,0.0,3.656285762786865,3.6563098430633545,8.920178515836596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.7158203125,0.0,1542.0086669921875,1895.4371337890625,0.0,3433.177734375,0.906827449798584,1.0,0.0,3.0,1.0,0.0
12405120,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703796386719,0.7656117081642151,0.278557151556015,0.2538913190364837,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695556640625,0.9889320135116576,0.5999950766563416,0.6554210782051086,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66998291015625,0.8472422957420349,0.3818176686763763,0.2687934339046478,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6701354980469,0.814294159412384,0.3354027569293976,0.3207261860370636,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6707763671875,0.7155297994613647,0.2241509109735489,1.0245730876922607,284.6698303222656,284.95001220703125,297.6263122558594,292.1243591308594,297.3134460449219,297.2218322753906,284.66778564453125,1.0,0.5593195557594299,0.2262462973594665,0.2262462973594665,1.0,1.0,-2.9271223545074463,0.3987809121608734,2.52834153175354,-0.2630020976066589,0.8976483941078186,0.8976483941078186,0.0,150.63006591796875,136.0,50320.9921875,0.0,2182.7763671875,1.0,279.7581481933594,283.051025390625,295.16619873046875,298.4570617675781,293.1499938964844,293.1499938964844,280.04998779296875,36244.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903176724910736,1.0,0.0,0.0,3.656285762786865,3.6563098430633545,8.920178515836596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.7158203125,0.0,1542.0086669921875,1895.4371337890625,0.0,3433.177734375,0.906827449798584,1.0,0.0,3.0,1.0,0.0
12405180,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7721166610717773,0.2783604860305786,0.2531037032604217,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.9948806166648864,0.5978522300720215,0.651962161064148,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.8562045097351074,0.3841175734996795,0.2699246108531952,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.821300208568573,0.3355925977230072,0.3203342258930206,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.7210915088653564,0.2237229198217392,1.0204200744628906,284.835693359375,284.95001220703125,297.6065368652344,292.1173400878906,297.3067626953125,297.2188415527344,284.8370056152344,1.0,0.5546605587005615,0.2284824103116989,0.2284824103116989,1.0,1.0,-2.918444395065308,0.4023049175739288,2.516139507293701,-0.2577772736549377,0.8974501490592957,0.8974501490592957,0.0,145.0584716796875,124.0,48926.671875,0.0,2140.0693359375,1.0,280.0422058105469,283.2437438964844,295.0791015625,298.2126159667969,293.1499938964844,293.1499938964844,280.3500061035156,36164.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915457725524902,1.0,0.0,0.0,3.649319648742676,3.649343729019165,8.886220825843338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.46484375,0.0,1533.643798828125,1895.4371337890625,0.0,3324.66064453125,0.905247449874878,1.0,0.0,3.0,1.0,0.0
12405240,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7721166610717773,0.2783604860305786,0.2531037032604217,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.9948806166648864,0.5978522300720215,0.651962161064148,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.8562045097351074,0.3841175734996795,0.2699246108531952,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.821300208568573,0.3355925977230072,0.3203342258930206,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.7210915088653564,0.2237229198217392,1.0204200744628906,284.835693359375,284.95001220703125,297.6065368652344,292.1173400878906,297.3067626953125,297.2188415527344,284.8370056152344,1.0,0.5546605587005615,0.2284824103116989,0.2284824103116989,1.0,1.0,-2.918444395065308,0.4023049175739288,2.516139507293701,-0.2577772736549377,0.8974501490592957,0.8974501490592957,0.0,145.0584716796875,124.0,48926.671875,0.0,2140.0693359375,1.0,280.0422058105469,283.2437438964844,295.0791015625,298.2126159667969,293.1499938964844,293.1499938964844,280.3500061035156,36164.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915457725524902,1.0,0.0,0.0,3.649319648742676,3.649343729019165,8.886220825843338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.46484375,0.0,1533.643798828125,1895.4371337890625,0.0,3324.66064453125,0.905247449874878,1.0,0.0,3.0,1.0,0.0
12405300,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.7783631086349487,0.2787708342075348,0.2531626224517822,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.9990000128746032,0.597693920135498,0.649623692035675,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.8638237118721008,0.3857671618461609,0.2708293199539184,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.8275185227394104,0.3361618816852569,0.3205541968345642,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7262592315673828,0.2238910645246505,1.0198092460632324,284.9758605957031,284.95001220703125,297.5968017578125,292.1139831542969,297.3070373535156,297.2220153808594,284.9846496582031,1.0,0.5517935156822205,0.2296004742383957,0.2296004742383957,1.0,1.0,-2.91672420501709,0.4046210348606109,2.512103319168091,-0.2550113797187805,0.8989728093147278,0.8989728093147278,0.0,140.87152099609375,124.0,47761.328125,0.0,2116.260498046875,1.0,280.2987670898437,283.40924072265625,295.0433349609375,298.0443725585937,293.1499938964844,293.1499938964844,280.3500061035156,36064.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882757842540741,1.0,0.0,0.0,3.648259878158569,3.64828372001648,8.881060011844966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.81005859375,0.0,1531.7149658203125,1895.4371337890625,0.0,3242.420654296875,0.9049813747406006,1.0,0.0,3.0,1.0,0.0
12405360,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7840076684951782,0.2793818116188049,0.2535356283187866,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.5985338687896729,0.637775719165802,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8707651495933533,0.3876227140426636,0.2719824612140655,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8330379128456116,0.336943119764328,0.3210927546024322,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7308324575424194,0.2242510169744491,1.0204720497131348,285.0205078125,284.95001220703125,297.5871887207031,292.1106872558594,297.3090209960937,297.2274169921875,285.02105712890625,1.0,0.5482757091522217,0.2308415174484253,0.2308415174484253,1.0,1.0,-2.9076406955718994,0.4056336283683777,2.502007007598877,-0.251897782087326,0.8999437093734741,0.8999437093734741,0.0,137.22381591796875,112.0,47508.8828125,0.0,2082.739990234375,1.0,280.3417663574219,283.451171875,295.06005859375,298.0910949707031,293.1499938964844,293.1499938964844,280.6499938964844,35978.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784266710281372,1.0,0.0,0.0,3.649513721466065,3.6495378017425537,8.887166700333182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.55322265625,0.0,1532.466552734375,1895.4371337890625,0.0,3201.833984375,0.9051688313484192,1.0,0.0,3.0,1.0,0.0
12405420,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882629394531,0.7981609106063843,0.2808696329593658,0.2544973790645599,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884155273437,0.9990000128746032,0.6036816835403442,0.6076542139053345,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883544921875,0.8879386782646179,0.3916221261024475,0.2744689285755157,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883239746094,0.8469741940498352,0.3388229310512543,0.3224615156650543,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18817138671875,0.7425524592399597,0.2253633588552475,1.0234317779541016,285.1883850097656,284.95001220703125,297.5683288574219,292.1044616699219,297.3141784667969,297.23956298828125,285.1885070800781,1.0,0.540016770362854,0.2333236187696457,0.2333236187696457,1.0,1.0,-2.885470628738404,0.4068038761615753,2.4786667823791504,-0.245801493525505,0.9045461416244508,0.9045461416244508,0.0,128.7991943359375,100.0,45981.62109375,0.0,2004.1754150390625,1.0,280.64178466796875,283.6452331542969,295.05474853515625,297.9913024902344,293.1499938964844,293.1499938964844,280.3500061035156,35769.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659976720809937,1.0,0.0,0.0,3.6575186252594,3.6575427055358887,8.926194823288824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.314453125,0.0,1539.8233642578125,1895.4371337890625,0.0,3085.2646484375,0.906817615032196,1.0,0.0,3.0,1.0,0.0
12405480,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882629394531,0.7981609106063843,0.2808696329593658,0.2544973790645599,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884155273437,0.9990000128746032,0.6036816835403442,0.6076542139053345,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883544921875,0.8879386782646179,0.3916221261024475,0.2744689285755157,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883239746094,0.8469741940498352,0.3388229310512543,0.3224615156650543,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18817138671875,0.7425524592399597,0.2253633588552475,1.0234317779541016,285.1883850097656,284.95001220703125,297.5683288574219,292.1044616699219,297.3141784667969,297.23956298828125,285.1885070800781,1.0,0.540016770362854,0.2333236187696457,0.2333236187696457,1.0,1.0,-2.885470628738404,0.4068038761615753,2.4786667823791504,-0.245801493525505,0.9045461416244508,0.9045461416244508,0.0,128.7991943359375,100.0,45981.62109375,0.0,2004.1754150390625,1.0,280.64178466796875,283.6452331542969,295.05474853515625,297.9913024902344,293.1499938964844,293.1499938964844,280.3500061035156,35769.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659976720809937,1.0,0.0,0.0,3.6575186252594,3.6575427055358887,8.926194823288824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.314453125,0.0,1539.8233642578125,1895.4371337890625,0.0,3085.2646484375,0.906817615032196,1.0,0.0,3.0,1.0,0.0
12405540,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8139219284057617,0.2811329364776611,0.2548452019691467,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.9990000128746032,0.6108229160308838,0.574076235294342,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9078458547592164,0.3943621218204498,0.2764622569084167,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.8636050820350647,0.3397447168827057,0.3233708441257477,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.756712019443512,0.2259522825479507,1.0256842374801636,284.9784240722656,284.95001220703125,297.54998779296875,292.09869384765625,297.31622314453125,297.24761962890625,284.97509765625,1.0,0.5304091572761536,0.2358057051897049,0.2358057051897049,1.0,1.0,-2.857000827789306,0.406535804271698,2.450465202331543,-0.2396559715270996,0.9033090472221376,0.9033090472221376,0.0,119.71160888671876,88.0,46824.48828125,0.0,1913.349365234375,1.0,280.35772705078125,283.4190673828125,295.1271667480469,298.18609619140625,293.1499938964844,293.1499938964844,280.04998779296875,35911.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758538365364075,1.0,0.0,0.0,3.661820411682129,3.661844730377197,8.947205287768156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.36572265625,0.0,1545.697998046875,1895.4371337890625,0.0,3177.713623046875,0.9078457951545716,1.0,0.0,3.0,1.0,0.0
12405600,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8139219284057617,0.2811329364776611,0.2548452019691467,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.9990000128746032,0.6108229160308838,0.574076235294342,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9078458547592164,0.3943621218204498,0.2764622569084167,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.8636050820350647,0.3397447168827057,0.3233708441257477,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.756712019443512,0.2259522825479507,1.0256842374801636,284.9784240722656,284.95001220703125,297.54998779296875,292.09869384765625,297.31622314453125,297.24761962890625,284.97509765625,1.0,0.5304091572761536,0.2358057051897049,0.2358057051897049,1.0,1.0,-2.857000827789306,0.406535804271698,2.450465202331543,-0.2396559715270996,0.9033090472221376,0.9033090472221376,0.0,119.71160888671876,88.0,46824.48828125,0.0,1913.349365234375,1.0,280.35772705078125,283.4190673828125,295.1271667480469,298.18609619140625,293.1499938964844,293.1499938964844,280.04998779296875,35911.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758538365364075,1.0,0.0,0.0,3.661820411682129,3.661844730377197,8.947205287768156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.36572265625,0.0,1545.697998046875,1895.4371337890625,0.0,3177.713623046875,0.9078457951545716,1.0,0.0,3.0,1.0,0.0
12405660,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398376464844,0.8287098407745361,0.2801519930362701,0.2539029121398926,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387084960937,0.9990000128746032,0.6188153028488159,0.5400435328483582,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73907470703125,0.930570662021637,0.3958188891410827,0.27743661403656,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.8812824487686157,0.3394834101200104,0.3230683505535126,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740478515625,0.7717188000679016,0.2256094366312027,1.023679494857788,284.73895263671875,284.95001220703125,297.5321044921875,292.09326171875,297.32086181640625,297.2587890625,284.7351989746094,1.0,0.5193712711334229,0.2384038567543029,0.2384038567543029,1.0,1.0,-2.818707227706909,0.4042854309082031,2.414421796798706,-0.2333127856254577,0.8986126184463501,0.8986126184463501,0.0,110.62798309326172,76.0,47497.4765625,0.0,1808.94677734375,1.0,280.0581359863281,283.1683349609375,295.1268005371094,298.2485046386719,293.1499938964844,293.1499938964844,280.3500061035156,36170.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885627269744873,1.0,0.0,0.0,3.656450748443604,3.6564748287200928,8.920983418647666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.90625,0.0,1541.6314697265625,1895.4371337890625,0.0,3269.291259765625,0.9068114161491394,1.0,0.0,3.0,1.0,0.0
12405720,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398376464844,0.8287098407745361,0.2801519930362701,0.2539029121398926,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387084960937,0.9990000128746032,0.6188153028488159,0.5400435328483582,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73907470703125,0.930570662021637,0.3958188891410827,0.27743661403656,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.8812824487686157,0.3394834101200104,0.3230683505535126,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740478515625,0.7717188000679016,0.2256094366312027,1.023679494857788,284.73895263671875,284.95001220703125,297.5321044921875,292.09326171875,297.32086181640625,297.2587890625,284.7351989746094,1.0,0.5193712711334229,0.2384038567543029,0.2384038567543029,1.0,1.0,-2.818707227706909,0.4042854309082031,2.414421796798706,-0.2333127856254577,0.8986126184463501,0.8986126184463501,0.0,110.62798309326172,76.0,47497.4765625,0.0,1808.94677734375,1.0,280.0581359863281,283.1683349609375,295.1268005371094,298.2485046386719,293.1499938964844,293.1499938964844,280.3500061035156,36170.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885627269744873,1.0,0.0,0.0,3.656450748443604,3.6564748287200928,8.920983418647666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.90625,0.0,1541.6314697265625,1895.4371337890625,0.0,3269.291259765625,0.9068114161491394,1.0,0.0,3.0,1.0,0.0
