time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12405780,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8474849462509155,0.2800692617893219,0.2531815469264984,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9990000128746032,0.629297137260437,0.5014652609825134,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9582576155662536,0.3981887102127075,0.2785727679729461,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9036799669265748,0.3397956490516662,0.3227655589580536,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.7908301949501038,0.2256242036819458,1.021282434463501,284.8720397949219,284.95001220703125,297.5145263671875,292.0881042480469,297.3484802246094,297.2994079589844,284.8716735839844,1.0,0.507162868976593,0.241002008318901,0.241002008318901,1.0,1.0,-2.775644063949585,0.4008666574954986,2.3747775554656982,-0.2271765321493148,0.8986769318580627,0.8986769318580627,0.0,100.9283218383789,94.0,45725.08984375,0.0,1697.117919921875,1.0,280.3422241210937,283.3341064453125,295.0361022949219,297.981689453125,293.1499938964844,293.1499938964844,280.6499938964844,36106.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712357878684998,1.0,0.0,0.0,3.6517486572265625,3.651772737503052,8.898053920347593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.6201171875,0.0,1535.9156494140625,1895.4371337890625,0.0,3134.402587890625,0.905746579170227,1.0,0.0,3.0,1.0,0.0
12405840,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8474849462509155,0.2800692617893219,0.2531815469264984,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9990000128746032,0.629297137260437,0.5014652609825134,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9582576155662536,0.3981887102127075,0.2785727679729461,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9036799669265748,0.3397956490516662,0.3227655589580536,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.7908301949501038,0.2256242036819458,1.021282434463501,284.8720397949219,284.95001220703125,297.5145263671875,292.0881042480469,297.3484802246094,297.2994079589844,284.8716735839844,1.0,0.507162868976593,0.241002008318901,0.241002008318901,1.0,1.0,-2.775644063949585,0.4008666574954986,2.3747775554656982,-0.2271765321493148,0.8986769318580627,0.8986769318580627,0.0,100.9283218383789,94.0,45725.08984375,0.0,1697.117919921875,1.0,280.3422241210937,283.3341064453125,295.0361022949219,297.981689453125,293.1499938964844,293.1499938964844,280.6499938964844,36106.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712357878684998,1.0,0.0,0.0,3.6517486572265625,3.651772737503052,8.898053920347593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.6201171875,0.0,1535.9156494140625,1895.4371337890625,0.0,3134.402587890625,0.905746579170227,1.0,0.0,3.0,1.0,0.0
12405900,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8530642986297607,0.2804939150810241,0.2533340752124786,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9990000128746032,0.6353386640548706,0.4916552603244781,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.965955913066864,0.3998531103134155,0.2795457541942596,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.91045081615448,0.340369164943695,0.3230786919593811,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7963768243789673,0.2259792536497116,1.021901249885559,285.0036926269531,284.95001220703125,297.505859375,292.0856018066406,297.36846923828125,297.3277282714844,285.013427734375,1.0,0.5052667260169983,0.2423010766506195,0.2423010766506195,1.0,1.0,-2.767826795578003,0.4021852910518646,2.3656413555145264,-0.2245857864618301,0.9002843499183655,0.9002843499183655,0.0,98.6539077758789,94.0,44533.21875,0.0,1674.7490234375,1.0,280.5988464355469,283.4949035644531,294.9979248046875,297.8035888671875,293.1499938964844,293.1499938964844,280.6499938964844,36018.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605697751045227,1.0,0.0,0.0,3.651442050933838,3.651466131210327,8.896560075299931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.69189453125,0.0,1534.910888671875,1895.4371337890625,0.0,3034.34912109375,0.9056596755981444,1.0,0.0,3.0,1.0,0.0
12405960,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.8553769588470459,0.281178742647171,0.2538444399833679,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9990000128746032,0.6409071683883667,0.4885623157024383,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.969423234462738,0.4017937481403351,0.2808101177215576,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.9133093357086182,0.341202974319458,0.3237472474575043,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.798660159111023,0.2265609800815582,1.0239812135696411,285.06085205078125,284.95001220703125,297.49725341796875,292.0831604003906,297.3868408203125,297.35406494140625,285.0631103515625,1.0,0.5054572820663452,0.2436841577291488,0.2436841577291488,1.0,1.0,-2.770014524459839,0.4059187769889831,2.364095687866211,-0.22154600918293,0.9016408324241638,0.9016408324241638,0.0,98.1112289428711,112.0,44446.8125,0.0,1675.419189453125,1.0,280.6418762207031,283.54571533203125,295.01788330078125,297.8534240722656,293.1499938964844,293.1499938964844,280.3500061035156,35925.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548462986946106,1.0,0.0,0.0,3.653670072555542,3.6536941528320312,8.907420010473288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.02880859375,0.0,1536.6982421875,1895.4371337890625,0.0,2980.68115234375,0.906065821647644,1.0,0.0,3.0,1.0,0.0
12406020,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8496076464653015,0.2814987897872925,0.2545393109321594,297.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9990000128746032,0.6479448676109314,0.5002409815788269,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9643863439559937,0.4045578241348266,0.2830592393875122,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9066007733345032,0.3420774042606354,0.3249291479587555,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7933462262153625,0.2272303849458694,1.0282620191574097,284.9074401855469,284.95001220703125,297.480224609375,292.07843017578125,297.3974914550781,297.37310791015625,284.9073791503906,1.0,0.5109291672706604,0.2464503347873687,0.2464503347873687,1.0,1.0,-2.7923038005828857,0.4175350069999695,2.3747689723968506,-0.2151412367820739,0.8998087644577026,0.8998087644577026,0.0,101.2462387084961,130.0,45919.0234375,0.0,1723.5977783203125,1.0,280.3577880859375,283.36334228515625,295.10955810546875,298.0929870605469,293.1499938964844,293.1499938964844,280.6499938964844,36035.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651240468025208,1.0,0.0,0.0,3.653092384338379,3.653116464614868,8.904603987502924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.38037109375,0.0,1536.8798828125,1895.4371337890625,0.0,3077.0693359375,0.9059871435165404,1.0,0.0,3.0,1.0,0.0
12406080,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8496076464653015,0.2814987897872925,0.2545393109321594,297.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9990000128746032,0.6479448676109314,0.5002409815788269,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9643863439559937,0.4045578241348266,0.2830592393875122,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9066007733345032,0.3420774042606354,0.3249291479587555,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7933462262153625,0.2272303849458694,1.0282620191574097,284.9074401855469,284.95001220703125,297.480224609375,292.07843017578125,297.3974914550781,297.37310791015625,284.9073791503906,1.0,0.5109291672706604,0.2464503347873687,0.2464503347873687,1.0,1.0,-2.7923038005828857,0.4175350069999695,2.3747689723968506,-0.2151412367820739,0.8998087644577026,0.8998087644577026,0.0,101.2462387084961,130.0,45919.0234375,0.0,1723.5977783203125,1.0,280.3577880859375,283.36334228515625,295.10955810546875,298.0929870605469,293.1499938964844,293.1499938964844,280.6499938964844,36035.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651240468025208,1.0,0.0,0.0,3.653092384338379,3.653116464614868,8.904603987502924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.38037109375,0.0,1536.8798828125,1895.4371337890625,0.0,3077.0693359375,0.9059871435165404,1.0,0.0,3.0,1.0,0.0
12406140,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.8353614807128906,0.2823133170604706,0.2552078366279602,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.9990000128746032,0.6507765054702759,0.5290564894676208,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.9479931592941284,0.4078850448131561,0.2853030264377594,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204833984375,0.8903202414512634,0.3433119356632232,0.3260808289051056,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.7793337106704712,0.2280399799346923,1.0323318243026731,285.120849609375,284.95001220703125,297.4634094238281,292.07391357421875,297.39068603515625,297.3692932128906,285.1243591308594,1.0,0.5214450359344482,0.2492164969444275,0.2492164969444275,1.0,1.0,-2.832174777984619,0.4333819448947906,2.3987927436828613,-0.2084196656942367,0.9037224054336548,0.9037224054336548,0.0,108.69863891601562,148.0,45183.25,0.0,1820.4986572265625,1.0,280.6422119140625,283.5894775390625,295.0516052246094,297.9358825683594,293.1499938964844,293.1499938964844,280.3500061035156,35843.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572104573249817,1.0,0.0,0.0,3.657816171646118,3.657840251922608,8.927647172640718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.08203125,0.0,1540.710205078125,1895.4371337890625,0.0,3002.845703125,0.9069406390190125,1.0,0.0,3.0,1.0,0.0
12406200,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.8353614807128906,0.2823133170604706,0.2552078366279602,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.9990000128746032,0.6507765054702759,0.5290564894676208,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.9479931592941284,0.4078850448131561,0.2853030264377594,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204833984375,0.8903202414512634,0.3433119356632232,0.3260808289051056,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.7793337106704712,0.2280399799346923,1.0323318243026731,285.120849609375,284.95001220703125,297.4634094238281,292.07391357421875,297.39068603515625,297.3692932128906,285.1243591308594,1.0,0.5214450359344482,0.2492164969444275,0.2492164969444275,1.0,1.0,-2.832174777984619,0.4333819448947906,2.3987927436828613,-0.2084196656942367,0.9037224054336548,0.9037224054336548,0.0,108.69863891601562,148.0,45183.25,0.0,1820.4986572265625,1.0,280.6422119140625,283.5894775390625,295.0516052246094,297.9358825683594,293.1499938964844,293.1499938964844,280.3500061035156,35843.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572104573249817,1.0,0.0,0.0,3.657816171646118,3.657840251922608,8.927647172640718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.08203125,0.0,1540.710205078125,1895.4371337890625,0.0,3002.845703125,0.9069406390190125,1.0,0.0,3.0,1.0,0.0
12406260,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8175908923149109,0.2825810611248016,0.2560591399669647,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9990000128746032,0.6490613222122192,0.5687181353569031,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.9249715805053712,0.4105941355228424,0.2876770198345184,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8699582815170288,0.3441633880138397,0.3274644911289215,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7617574334144592,0.228484645485878,1.0368890762329102,284.9896850585937,284.95001220703125,297.44683837890625,292.0695495605469,297.3620910644531,297.33740234375,284.9903869628906,1.0,0.5355154275894165,0.2510987520217895,0.2510987520217895,1.0,1.0,-2.884636163711548,0.4503059983253479,2.4343302249908447,-0.2032777369022369,0.9031457901000975,0.9031457901000975,0.0,119.45903778076172,151.0,46950.015625,0.0,1956.6253662109373,1.0,280.3577575683594,283.4231262207031,295.1207275390625,298.1669616699219,293.1499938964844,293.1499938964844,280.04998779296875,35926.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711701035499573,1.0,0.0,0.0,3.661222457885742,3.6612467765808105,8.944283536038711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.76220703125,0.0,1545.1385498046875,1895.4371337890625,0.0,3133.78662109375,0.9077341556549072,1.0,0.0,3.0,1.0,0.0
12406320,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8175908923149109,0.2825810611248016,0.2560591399669647,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9990000128746032,0.6490613222122192,0.5687181353569031,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.9249715805053712,0.4105941355228424,0.2876770198345184,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8699582815170288,0.3441633880138397,0.3274644911289215,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7617574334144592,0.228484645485878,1.0368890762329102,284.9896850585937,284.95001220703125,297.44683837890625,292.0695495605469,297.3620910644531,297.33740234375,284.9903869628906,1.0,0.5355154275894165,0.2510987520217895,0.2510987520217895,1.0,1.0,-2.884636163711548,0.4503059983253479,2.4343302249908447,-0.2032777369022369,0.9031457901000975,0.9031457901000975,0.0,119.45903778076172,151.0,46950.015625,0.0,1956.6253662109373,1.0,280.3577575683594,283.4231262207031,295.1207275390625,298.1669616699219,293.1499938964844,293.1499938964844,280.04998779296875,35926.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711701035499573,1.0,0.0,0.0,3.661222457885742,3.6612467765808105,8.944283536038711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.76220703125,0.0,1545.1385498046875,1895.4371337890625,0.0,3133.78662109375,0.9077341556549072,1.0,0.0,3.0,1.0,0.0
12406380,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295288085937,0.8019415140151978,0.2818516790866852,0.2558915317058563,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.9990000128746032,0.6432369947433472,0.6026193499565125,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293762207031,0.9066978693008424,0.4122174084186554,0.2891939282417297,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.853843629360199,0.3440892696380615,0.3279031813144684,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.7477283477783203,0.2280946522951126,1.03750741481781,284.8293762207031,284.95001220703125,297.4304504394531,292.0653381347656,297.3158569335937,297.282470703125,284.82916259765625,1.0,0.5461840629577637,0.2529810070991516,0.2529810070991516,1.0,1.0,-2.9229846000671387,0.464055448770523,2.4589293003082275,-0.1978020668029785,0.9001943469047546,0.9001943469047546,0.0,128.9586944580078,154.0,48582.19921875,0.0,2067.200927734375,1.0,280.0581359863281,283.2335205078125,295.1282653808594,298.29522705078125,293.1499938964844,293.1499938964844,279.75,36094.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868406414985657,1.0,0.0,0.0,3.658334255218506,3.658358335494995,8.930176704780024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.8955078125,0.0,1543.1683349609375,1895.4371337890625,0.0,3280.6494140625,0.9071948528289796,1.0,0.0,3.0,1.0,0.0
12406440,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295288085937,0.8019415140151978,0.2818516790866852,0.2558915317058563,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.9990000128746032,0.6432369947433472,0.6026193499565125,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293762207031,0.9066978693008424,0.4122174084186554,0.2891939282417297,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.853843629360199,0.3440892696380615,0.3279031813144684,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.7477283477783203,0.2280946522951126,1.03750741481781,284.8293762207031,284.95001220703125,297.4304504394531,292.0653381347656,297.3158569335937,297.282470703125,284.82916259765625,1.0,0.5461840629577637,0.2529810070991516,0.2529810070991516,1.0,1.0,-2.9229846000671387,0.464055448770523,2.4589293003082275,-0.1978020668029785,0.9001943469047546,0.9001943469047546,0.0,128.9586944580078,154.0,48582.19921875,0.0,2067.200927734375,1.0,280.0581359863281,283.2335205078125,295.1282653808594,298.29522705078125,293.1499938964844,293.1499938964844,279.75,36094.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868406414985657,1.0,0.0,0.0,3.658334255218506,3.658358335494995,8.930176704780024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.8955078125,0.0,1543.1683349609375,1895.4371337890625,0.0,3280.6494140625,0.9071948528289796,1.0,0.0,3.0,1.0,0.0
12406500,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029113769531,0.7951183915138245,0.2812944948673248,0.2556016445159912,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69976806640625,0.9990000128746032,0.6395900845527649,0.6171201467514038,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008972167969,0.8998475670814514,0.4128052890300751,0.2897739708423614,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7017517089844,0.8473082780838013,0.3438391387462616,0.3278887271881103,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.7419572472572327,0.2276953160762787,1.0367209911346436,284.7006530761719,284.95001220703125,297.4223022460937,292.06329345703125,297.2926330566406,297.2548217773437,284.6928405761719,1.0,0.5505883693695068,0.2539221346378326,0.2539221346378326,1.0,1.0,-2.937532424926758,0.4698997139930725,2.46763277053833,-0.1951416730880737,0.8972955942153931,0.8972955942153931,0.0,133.0959014892578,154.0,49832.8671875,0.0,2112.531982421875,1.0,279.80108642578125,283.07769775390625,295.1439208984375,298.4412536621094,293.1499938964844,293.1499938964844,279.75,36211.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958228826522827,1.0,0.0,0.0,3.6541342735290527,3.654158592224121,8.909684652280703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.0595703125,0.0,1539.353759765625,1895.4371337890625,0.0,3364.6171875,0.9062986969947816,1.0,0.0,3.0,1.0,0.0
12406560,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6617431640625,0.788775622844696,0.2806164026260376,0.2551375031471252,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6615295410156,0.9990000128746032,0.6355029344558716,0.6305446028709412,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6615905761719,0.8936671018600464,0.4132516980171203,0.2901978492736816,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6616516113281,0.8413684964179993,0.3434532582759857,0.3276902437210083,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.661865234375,0.7366620302200317,0.2271787822246551,1.035199522972107,284.6615905761719,284.95001220703125,297.4142150878906,292.061279296875,297.2713317871094,297.2295837402344,284.6612854003906,1.0,0.5544549822807312,0.2546834945678711,0.2546834945678711,1.0,1.0,-2.949452638626098,0.4747165143489837,2.474736213684082,-0.1929278671741485,0.894932210445404,0.894932210445404,0.0,136.94454956054688,157.0,50083.33984375,0.0,2152.29638671875,1.0,279.7582397460937,283.0414123535156,295.11529541015625,298.38006591796875,293.1499938964844,293.1499938964844,280.04998779296875,36311.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900102436542511,1.0,0.0,0.0,3.6474010944366455,3.647425174713135,8.876879746821942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.380859375,0.0,1532.6048583984375,1895.4371337890625,0.0,3404.5390625,0.9048956632614136,1.0,0.0,3.0,1.0,0.0
12406620,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.7797432541847229,0.2805916368961334,0.2549175322055816,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9990000128746032,0.6283819675445557,0.6515777707099915,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8851436972618103,0.415509432554245,0.2916097342967987,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8328774571418762,0.3437622189521789,0.3278387486934662,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7289257645606995,0.2268988639116287,1.0337547063827517,284.8632507324219,284.95001220703125,297.39813232421875,292.05731201171875,297.2532958984375,297.21075439453125,284.8659362792969,1.0,0.5610772371292114,0.256206214427948,0.256206214427948,1.0,1.0,-2.971311092376709,0.4838831126689911,2.4874279499053955,-0.1886487007141113,0.895348846912384,0.895348846912384,0.0,143.24383544921875,160.0,49107.9609375,0.0,2222.159423828125,1.0,280.0421447753906,283.2620544433594,295.0328369140625,298.16748046875,293.1499938964844,293.1499938964844,280.3500061035156,36172.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891228437423706,1.0,0.0,0.0,3.639981746673584,3.640005826950073,8.840802934173553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.17333984375,0.0,1523.3372802734375,1895.4371337890625,0.0,3321.69384765625,0.9031733870506288,1.0,0.0,3.0,1.0,0.0
12406680,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.7797432541847229,0.2805916368961334,0.2549175322055816,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9990000128746032,0.6283819675445557,0.6515777707099915,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8851436972618103,0.415509432554245,0.2916097342967987,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8328774571418762,0.3437622189521789,0.3278387486934662,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7289257645606995,0.2268988639116287,1.0337547063827517,284.8632507324219,284.95001220703125,297.39813232421875,292.05731201171875,297.2532958984375,297.21075439453125,284.8659362792969,1.0,0.5610772371292114,0.256206214427948,0.256206214427948,1.0,1.0,-2.971311092376709,0.4838831126689911,2.4874279499053955,-0.1886487007141113,0.895348846912384,0.895348846912384,0.0,143.24383544921875,160.0,49107.9609375,0.0,2222.159423828125,1.0,280.0421447753906,283.2620544433594,295.0328369140625,298.16748046875,293.1499938964844,293.1499938964844,280.3500061035156,36172.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891228437423706,1.0,0.0,0.0,3.639981746673584,3.640005826950073,8.840802934173553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.17333984375,0.0,1523.3372802734375,1895.4371337890625,0.0,3321.69384765625,0.9031733870506288,1.0,0.0,3.0,1.0,0.0
12406740,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.7750321626663208,0.2817431092262268,0.2558822631835937,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.9990000128746032,0.6232942342758179,0.6658129096031189,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.8810146450996399,0.4189201891422272,0.2939258515834808,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.8283115029335022,0.3452216386795044,0.3291298151016235,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7245990633964539,0.2274626046419143,1.0361801385879517,285.0820617675781,284.95001220703125,297.38214111328125,292.0534362792969,297.2554626464844,297.2181701660156,285.0845947265625,1.0,0.5669061541557312,0.2577289640903473,0.2577289640903473,1.0,1.0,-2.994600534439087,0.4934707581996918,2.501129627227783,-0.1842751652002334,0.8988686203956604,0.8988686203956604,0.0,147.94461059570312,163.0,48117.96875,0.0,2287.384033203125,1.0,280.3417053222656,283.4953918457031,295.0171813964844,298.0738525390625,293.1499938964844,293.1499938964844,280.6499938964844,35932.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809977769851685,1.0,0.0,0.0,3.641716718673706,3.6417407989501953,8.849232813190611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.00732421875,0.0,1523.465576171875,1895.4371337890625,0.0,3225.9306640625,0.9034018516540528,1.0,0.0,3.0,1.0,0.0
12406800,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.7750321626663208,0.2817431092262268,0.2558822631835937,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.9990000128746032,0.6232942342758179,0.6658129096031189,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.8810146450996399,0.4189201891422272,0.2939258515834808,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.8283115029335022,0.3452216386795044,0.3291298151016235,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7245990633964539,0.2274626046419143,1.0361801385879517,285.0820617675781,284.95001220703125,297.38214111328125,292.0534362792969,297.2554626464844,297.2181701660156,285.0845947265625,1.0,0.5669061541557312,0.2577289640903473,0.2577289640903473,1.0,1.0,-2.994600534439087,0.4934707581996918,2.501129627227783,-0.1842751652002334,0.8988686203956604,0.8988686203956604,0.0,147.94461059570312,163.0,48117.96875,0.0,2287.384033203125,1.0,280.3417053222656,283.4953918457031,295.0171813964844,298.0738525390625,293.1499938964844,293.1499938964844,280.6499938964844,35932.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809977769851685,1.0,0.0,0.0,3.641716718673706,3.6417407989501953,8.849232813190611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.00732421875,0.0,1523.465576171875,1895.4371337890625,0.0,3225.9306640625,0.9034018516540528,1.0,0.0,3.0,1.0,0.0
12406860,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.7721442580223083,0.283423513174057,0.2574000358581543,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.29449462890625,0.9990000128746032,0.6200068593025208,0.6754816770553589,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8787248134613037,0.4228634536266327,0.2966744601726532,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.8254727125167847,0.3472929000854492,0.3310791254043579,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.293212890625,0.7218087315559387,0.2284984141588211,1.0409272909164429,285.2942199707031,284.95001220703125,297.36627197265625,292.04962158203125,297.2627258300781,297.2322082519531,285.2963256835937,1.0,0.5722914934158325,0.2593937218189239,0.2593937218189239,1.0,1.0,-3.0178918838500977,0.5035012364387512,2.514390707015991,-0.1793853491544723,0.9051788449287416,0.9051788449287416,0.0,151.95689392089844,166.0,47130.03515625,0.0,2349.994384765625,1.0,280.6417541503906,283.72125244140625,295.0173645019531,298.0107727050781,293.1499938964844,293.1499938964844,280.3500061035156,35661.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720495700836182,1.0,0.0,0.0,3.653586626052856,3.653610467910767,8.907013011594245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.5166015625,0.0,1534.6256103515625,1895.4371337890625,0.0,3142.03564453125,0.905871570110321,1.0,0.0,3.0,1.0,0.0
12406920,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.7721442580223083,0.283423513174057,0.2574000358581543,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.29449462890625,0.9990000128746032,0.6200068593025208,0.6754816770553589,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8787248134613037,0.4228634536266327,0.2966744601726532,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.8254727125167847,0.3472929000854492,0.3310791254043579,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.293212890625,0.7218087315559387,0.2284984141588211,1.0409272909164429,285.2942199707031,284.95001220703125,297.36627197265625,292.04962158203125,297.2627258300781,297.2322082519531,285.2963256835937,1.0,0.5722914934158325,0.2593937218189239,0.2593937218189239,1.0,1.0,-3.0178918838500977,0.5035012364387512,2.514390707015991,-0.1793853491544723,0.9051788449287416,0.9051788449287416,0.0,151.95689392089844,166.0,47130.03515625,0.0,2349.994384765625,1.0,280.6417541503906,283.72125244140625,295.0173645019531,298.0107727050781,293.1499938964844,293.1499938964844,280.3500061035156,35661.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720495700836182,1.0,0.0,0.0,3.653586626052856,3.653610467910767,8.907013011594245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.5166015625,0.0,1534.6256103515625,1895.4371337890625,0.0,3142.03564453125,0.905871570110321,1.0,0.0,3.0,1.0,0.0
12406980,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.7661306858062744,0.2838578224182129,0.258403331041336,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.9918639659881592,0.6167245507240295,0.6731847524642944,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263427734375,0.8729182481765747,0.4254051744937897,0.2989416122436523,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.8197177052497864,0.3483633995056152,0.3326621353626251,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270446777344,0.7164636254310608,0.2288904339075088,1.044863224029541,285.12628173828125,284.95001220703125,297.3504333496094,292.0458374023437,297.25860595703125,297.2316589355469,285.124755859375,1.0,0.5765050649642944,0.2610584497451782,0.2610584497451782,1.0,1.0,-3.025935411453247,0.5098967552185059,2.5160388946533203,-0.1745407283306121,0.906200349330902,0.906200349330902,0.0,157.47146606445312,169.0,48529.25,0.0,2393.212158203125,1.0,280.35772705078125,283.5265197753906,295.0932922363281,298.2445983886719,293.1499938964844,293.1499938964844,280.04998779296875,35741.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857036232948303,1.0,0.0,0.0,3.664053201675415,3.664077281951904,8.958118655755243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.5341796875,0.0,1546.9154052734375,1895.4371337890625,0.0,3270.006103515625,0.9082365036010742,1.0,0.0,3.0,1.0,0.0
12407040,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.7661306858062744,0.2838578224182129,0.258403331041336,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.9918639659881592,0.6167245507240295,0.6731847524642944,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263427734375,0.8729182481765747,0.4254051744937897,0.2989416122436523,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.8197177052497864,0.3483633995056152,0.3326621353626251,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270446777344,0.7164636254310608,0.2288904339075088,1.044863224029541,285.12628173828125,284.95001220703125,297.3504333496094,292.0458374023437,297.25860595703125,297.2316589355469,285.124755859375,1.0,0.5765050649642944,0.2610584497451782,0.2610584497451782,1.0,1.0,-3.025935411453247,0.5098967552185059,2.5160388946533203,-0.1745407283306121,0.906200349330902,0.906200349330902,0.0,157.47146606445312,169.0,48529.25,0.0,2393.212158203125,1.0,280.35772705078125,283.5265197753906,295.0932922363281,298.2445983886719,293.1499938964844,293.1499938964844,280.04998779296875,35741.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857036232948303,1.0,0.0,0.0,3.664053201675415,3.664077281951904,8.958118655755243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.5341796875,0.0,1546.9154052734375,1895.4371337890625,0.0,3270.006103515625,0.9082365036010742,1.0,0.0,3.0,1.0,0.0
12407100,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7625669240951538,0.2835409045219421,0.2583876550197601,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9875063300132751,0.6149641275405884,0.6715133786201477,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8695216774940491,0.4261229336261749,0.2996539175510406,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8163576126098633,0.3484144210815429,0.3329783976078033,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7132796049118042,0.2287308126688003,1.045225977897644,284.9829406738281,284.95001220703125,297.3425598144531,292.0439758300781,297.2526550292969,297.2262878417969,284.9740905761719,1.0,0.5781201124191284,0.2618908286094665,0.2618908286094665,1.0,1.0,-3.025985717773437,0.5121381878852844,2.513847589492798,-0.1722755879163742,0.905035138130188,0.905035138130188,0.0,160.24993896484375,169.0,49686.828125,0.0,2407.517822265625,1.0,280.1007995605469,283.3583984375,295.12030029296875,298.4052124023437,293.1499938964844,293.1499938964844,280.04998779296875,35841.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949040770530701,1.0,0.0,0.0,3.666846513748169,3.666870832443237,8.971783245215192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.1083984375,0.0,1550.7994384765625,1895.4371337890625,0.0,3356.0380859375,0.9088919758796692,1.0,0.0,3.0,1.0,0.0
12407160,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.7586665153503418,0.2829679846763611,0.2580613493919372,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.9827451705932616,0.6130549907684326,0.6696110963821411,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8658174276351929,0.4265818297863006,0.3001140356063843,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.8126362562179565,0.3482103645801544,0.3329902291297912,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7096757292747498,0.2283670604228973,1.044504165649414,284.92724609375,284.95001220703125,297.33465576171875,292.0421142578125,297.2450561523437,297.2187805175781,284.9253845214844,1.0,0.5794034004211426,0.2627107501029968,0.2627107501029968,1.0,1.0,-3.023308753967285,0.5136808156967163,2.50962781906128,-0.1700898259878158,0.9042798280715942,0.9042798280715942,0.0,163.0681610107422,172.0,49802.1015625,0.0,2417.10009765625,1.0,280.0579833984375,283.3072509765625,295.0948791503906,298.3451232910156,293.1499938964844,293.1499938964844,279.75,35933.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992536067962646,1.0,0.0,0.0,3.667247295379639,3.667271614074707,8.973744911600079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.9365234375,0.0,1551.941650390625,1895.4371337890625,0.0,3396.6259765625,0.9090737104415894,1.0,0.0,3.0,1.0,0.0
12407220,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72412109375,0.7512997388839722,0.281450480222702,0.2570234835147857,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232971191406,0.9732523560523988,0.6090012788772583,0.6656013131141663,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236022949219,0.858972430229187,0.427096426486969,0.3007288873195648,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72381591796875,0.8052937984466553,0.3473666310310364,0.3325550258159637,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244873046875,0.7024363279342651,0.2272697687149047,1.0411977767944336,284.7235412597656,284.95001220703125,297.31890869140625,292.0383605957031,297.2278137207031,297.2011413574219,284.7215881347656,1.0,0.5812250375747681,0.2643505930900574,0.2643505930900574,1.0,1.0,-3.0141162872314453,0.5158121585845947,2.4983041286468506,-0.1658553779125213,0.8996042013168335,0.8996042013168335,0.0,168.2429962158203,175.0,50926.796875,0.0,2426.743408203125,1.0,279.75811767578125,283.0860900878906,295.0793762207031,298.4042663574219,293.1499938964844,293.1499938964844,279.45001220703125,36182.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098126888275146,1.0,0.0,0.0,3.661259889602661,3.6612842082977295,8.944466571847443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.36328125,0.0,1547.0986328125,1895.4371337890625,0.0,3494.865478515625,0.9078989624977112,1.0,0.0,3.0,1.0,0.0
12407280,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72412109375,0.7512997388839722,0.281450480222702,0.2570234835147857,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232971191406,0.9732523560523988,0.6090012788772583,0.6656013131141663,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236022949219,0.858972430229187,0.427096426486969,0.3007288873195648,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72381591796875,0.8052937984466553,0.3473666310310364,0.3325550258159637,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244873046875,0.7024363279342651,0.2272697687149047,1.0411977767944336,284.7235412597656,284.95001220703125,297.31890869140625,292.0383605957031,297.2278137207031,297.2011413574219,284.7215881347656,1.0,0.5812250375747681,0.2643505930900574,0.2643505930900574,1.0,1.0,-3.0141162872314453,0.5158121585845947,2.4983041286468506,-0.1658553779125213,0.8996042013168335,0.8996042013168335,0.0,168.2429962158203,175.0,50926.796875,0.0,2426.743408203125,1.0,279.75811767578125,283.0860900878906,295.0793762207031,298.4042663574219,293.1499938964844,293.1499938964844,279.45001220703125,36182.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098126888275146,1.0,0.0,0.0,3.661259889602661,3.6612842082977295,8.944466571847443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.36328125,0.0,1547.0986328125,1895.4371337890625,0.0,3494.865478515625,0.9078989624977112,1.0,0.0,3.0,1.0,0.0
12407340,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5201416015625,0.7445321083068848,0.2796335518360138,0.2556494176387787,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5193786621094,0.9638137221336364,0.6046449542045593,0.6612275838851929,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5196533203125,0.8528140187263489,0.4272361993789673,0.3010349869728088,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5198669433594,0.7982280850410461,0.3461151123046875,0.3316676318645477,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5205383300781,0.6954860091209412,0.2258178293704986,1.0360227823257446,284.5196228027344,284.95001220703125,297.3031616210937,292.0346069335937,297.2092590332031,297.1817626953125,284.5177001953125,1.0,0.5822505950927734,0.2659904360771179,0.2659904360771179,1.0,1.0,-3.000976324081421,0.5169491767883301,2.484027147293091,-0.1617608070373535,0.892203152179718,0.892203152179718,0.0,172.87767028808594,178.0,51922.8671875,0.0,2426.27294921875,1.0,279.4582214355469,282.8665466308594,295.0655822753906,298.4538269042969,293.1499938964844,293.1499938964844,279.75,36471.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182353615760804,1.0,0.0,0.0,3.6445560455322266,3.6445798873901367,8.863036100592581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.880859375,0.0,1530.6422119140625,1895.4371337890625,0.0,3572.864501953125,0.9043610095977784,1.0,0.0,3.0,1.0,0.0
12407400,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5201416015625,0.7445321083068848,0.2796335518360138,0.2556494176387787,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5193786621094,0.9638137221336364,0.6046449542045593,0.6612275838851929,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5196533203125,0.8528140187263489,0.4272361993789673,0.3010349869728088,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5198669433594,0.7982280850410461,0.3461151123046875,0.3316676318645477,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5205383300781,0.6954860091209412,0.2258178293704986,1.0360227823257446,284.5196228027344,284.95001220703125,297.3031616210937,292.0346069335937,297.2092590332031,297.1817626953125,284.5177001953125,1.0,0.5822505950927734,0.2659904360771179,0.2659904360771179,1.0,1.0,-3.000976324081421,0.5169491767883301,2.484027147293091,-0.1617608070373535,0.892203152179718,0.892203152179718,0.0,172.87767028808594,178.0,51922.8671875,0.0,2426.27294921875,1.0,279.4582214355469,282.8665466308594,295.0655822753906,298.4538269042969,293.1499938964844,293.1499938964844,279.75,36471.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182353615760804,1.0,0.0,0.0,3.6445560455322266,3.6445798873901367,8.863036100592581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.880859375,0.0,1530.6422119140625,1895.4371337890625,0.0,3572.864501953125,0.9043610095977784,1.0,0.0,3.0,1.0,0.0
12407460,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6873474121094,0.7402731776237488,0.2791075706481933,0.2548983991146087,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68798828125,0.9570338129997252,0.6021087765693665,0.657967746257782,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6877746582031,0.8493654131889343,0.4288137853145599,0.3018766939640045,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6875915527344,0.7936704754829407,0.3458842039108276,0.3312222957611084,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68707275390625,0.690751314163208,0.2250647246837616,1.0320454835891724,284.68780517578125,284.95001220703125,297.2873840332031,292.03082275390625,297.2021789550781,297.1771240234375,284.6892395019531,1.0,0.5830811262130737,0.2678917944431305,0.2678917944431305,1.0,1.0,-2.992347478866577,0.5198727250099182,2.472474813461304,-0.1570910513401031,0.8900466561317444,0.8900466561317444,0.0,176.09129333496094,166.0,50454.03125,0.0,2426.814453125,1.0,279.7420654296875,283.0618591308594,294.9883117675781,298.21405029296875,293.1499938964844,293.1499938964844,280.04998779296875,36396.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058724641799928,1.0,0.0,0.0,3.628920555114746,3.6289446353912354,8.787154115452722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.39599609375,0.0,1512.7923583984375,1895.4371337890625,0.0,3458.260009765625,0.9008506536483764,1.0,0.0,3.0,1.0,0.0
12407520,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6873474121094,0.7402731776237488,0.2791075706481933,0.2548983991146087,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68798828125,0.9570338129997252,0.6021087765693665,0.657967746257782,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6877746582031,0.8493654131889343,0.4288137853145599,0.3018766939640045,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6875915527344,0.7936704754829407,0.3458842039108276,0.3312222957611084,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68707275390625,0.690751314163208,0.2250647246837616,1.0320454835891724,284.68780517578125,284.95001220703125,297.2873840332031,292.03082275390625,297.2021789550781,297.1771240234375,284.6892395019531,1.0,0.5830811262130737,0.2678917944431305,0.2678917944431305,1.0,1.0,-2.992347478866577,0.5198727250099182,2.472474813461304,-0.1570910513401031,0.8900466561317444,0.8900466561317444,0.0,176.09129333496094,166.0,50454.03125,0.0,2426.814453125,1.0,279.7420654296875,283.0618591308594,294.9883117675781,298.21405029296875,293.1499938964844,293.1499938964844,280.04998779296875,36396.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058724641799928,1.0,0.0,0.0,3.628920555114746,3.6289446353912354,8.787154115452722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.39599609375,0.0,1512.7923583984375,1895.4371337890625,0.0,3458.260009765625,0.9008506536483764,1.0,0.0,3.0,1.0,0.0
12407580,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7451701164245605,0.2798658311367035,0.2551641762256622,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9629855155944824,0.6013233661651611,0.6565296649932861,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8564648628234863,0.4317880868911743,0.3036072254180908,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.799533486366272,0.3468663990497589,0.3317178785800934,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.6954893469810486,0.2253145575523376,1.0312694311141968,284.8832397460937,284.95001220703125,297.27154541015625,292.0269775390625,297.2054443359375,297.1859436035156,284.88494873046875,1.0,0.5801224112510681,0.2697931826114654,0.2697931826114654,1.0,1.0,-2.9929006099700928,0.525111973285675,2.4677886962890625,-0.1520661264657974,0.8907482624053955,0.8907482624053955,0.0,171.4993438720703,154.0,49090.6171875,0.0,2404.35888671875,1.0,280.04156494140625,283.278564453125,294.9752502441406,298.0979309082031,293.1499938964844,293.1499938964844,280.3500061035156,36200.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926147222518921,1.0,0.0,0.0,3.620726585388184,3.6207504272460938,8.747516062612704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.7607421875,0.0,1502.3294677734375,1895.4371337890625,0.0,3334.651611328125,0.8988932967185974,1.0,0.0,3.0,1.0,0.0
